timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-05-29 14:00:00+00:00,10.437709499337819,0.0,26.445661662011172,26.598696916462988,24.84666608174642,22.350000381469727,0.0,72,8.0
2025-05-29 15:00:00+00:00,10.43921567078064,0.0,26.085644120929622,26.17100443693102,24.839999421437582,21.239999771118164,0.0,72,8.0
2025-05-29 16:00:00+00:00,10.37170867225369,0.0,25.82066332392332,25.86964873840161,24.725000381469727,20.219999313354492,0.0,72,8.0
2025-05-29 17:00:00+00:00,10.53333334027886,0.0,25.616558342086833,25.676951346945028,24.77333297729492,19.030000686645508,0.0,72,8.0
2025-05-29 18:00:00+00:00,10.498879558231984,0.0,25.44442894345238,25.53665255164566,24.78448223245555,17.760000228881836,0.0,72,8.0
2025-05-29 19:00:00+00:00,10.49859944778998,0.0,25.29845336572129,25.4585624288778,24.633898815866242,15.970000267028809,0.0,72,8.0
2025-05-29 20:00:00+00:00,10.510084023996562,0.0,25.145366251969538,25.264011073179272,24.32833325068156,15.359999656677246,0.0,72,8.0
2025-05-29 21:00:00+00:00,13.326050445813092,0.0,24.98541174282213,25.029097869616596,24.00333334604899,14.609999656677246,0.0,72,8.0
2025-05-29 22:00:00+00:00,14.094958006166944,0.0,24.815035779936974,24.77909308254552,23.72203396942656,14.100000381469727,0.0,72,8.0
2025-05-29 23:00:00+00:00,14.121288547996713,0.0,24.630529067095587,24.52594113817402,23.444999790191652,14.59000015258789,0.0,72,8.0
2025-05-30 00:00:00+00:00,14.08123250902534,0.0,24.429642364758404,24.344301197041318,23.30677927954722,13.949999809265137,0.0,72,8.0
2025-05-30 01:00:00+00:00,333.54285627252915,2131.5386894503895,24.508295994178923,27.294811088497898,23.194915642172603,14.1899995803833,5.664129663248356,72,8.0
2025-05-30 02:00:00+00:00,382.27058812416567,2207.356286655287,27.38216692927171,32.126135219712886,23.75254230175988,15.420000076293945,6.708171015026188,72,8.0
2025-05-30 03:00:00+00:00,394.3890753139635,1815.959279976639,27.842750186011905,31.78609930300245,24.142373133513885,16.799999237060547,6.637925543371035,72,8.0
2025-05-30 04:00:00+00:00,141.81400536823006,806.6157759978992,28.152868276216736,32.13196108521534,24.433333079020183,18.40999984741211,2.816862551104121,72,8.0
2025-05-30 05:00:00+00:00,10.588795520344368,0.0,27.20099680497199,29.897170977766105,24.564407025353383,20.110000610351562,0.0,72,8.0
2025-05-30 06:00:00+00:00,10.667787113777395,0.0,26.332332151610643,27.878490458683473,24.522413878605285,21.010000228881836,0.0,72,8.0
2025-05-30 07:00:00+00:00,10.71428573298521,0.0,25.84307091977416,26.323328354779413,24.403332964579263,22.010000228881836,0.0,72,8.0
2025-05-30 08:00:00+00:00,10.873949595860072,0.0,25.156078349308473,25.812942462141105,24.43898281808627,22.459999084472656,0.0,72,8.0
2025-05-30 09:00:00+00:00,10.721848741632884,0.0,26.518331062893907,25.783787831538866,24.638983484041894,22.84000015258789,0.0,72,8.0
2025-05-30 10:00:00+00:00,533.9330533692817,2498.430733816964,36.1981088333771,32.81624212184874,24.89333292643229,23.110000610351562,10.061473862463687,72,8.0
2025-05-30 11:00:00+00:00,13.699719888489453,0.0,33.72414913230917,26.617053462009803,25.19166679382324,23.399999618530273,0.0,72,8.0
2025-05-30 12:00:00+00:00,11.040960465447377,0.0,28.195657331391242,27.661930062676554,25.44166644414266,23.1200008392334,0.0,72,8.0
2025-05-30 13:00:00+00:00,10.568067208725532,0.0,27.34170318518032,27.44169005492822,25.633333841959637,23.0,0.0,72,8.0
2025-05-30 14:00:00+00:00,10.609217880824424,0.0,26.947555456747555,27.083914133423534,25.798332595825194,22.56999969482422,0.0,72,8.0
2025-05-30 15:00:00+00:00,10.682072818446226,0.0,26.62532620470063,26.810985917804622,25.842372280056193,20.969999313354492,0.0,72,8.0
2025-05-30 16:00:00+00:00,10.605042022149435,0.0,26.471097032563026,26.651904707195378,25.899999618530273,19.1200008392334,0.0,72,8.0
2025-05-30 17:00:00+00:00,10.775833336512248,0.0,26.35906982421875,26.553774007161458,25.936666425069173,17.25,0.0,72,8.0
2025-05-30 18:00:00+00:00,10.669187690029625,0.0,26.237099527310924,26.48790580685399,25.908332983652752,16.530000686645508,0.0,72,8.0
2025-05-30 19:00:00+00:00,10.70952382608622,0.0,26.10888671875,26.415789948792018,25.899999618530273,15.800000190734863,0.0,72,8.0
2025-05-30 20:00:00+00:00,10.731073438784497,0.0,25.963525114759886,26.343814828301554,25.82372814113811,15.4399995803833,0.0,72,8.0
2025-05-30 21:00:00+00:00,10.837746504662743,0.0,25.801795637103872,26.272782102772887,25.72711899320958,14.5,0.0,72,8.0
2025-05-30 22:00:00+00:00,10.676815645654774,0.0,25.638971936103353,26.177753469797487,25.591667016347248,13.710000038146973,0.0,72,8.0
2025-05-30 23:00:00+00:00,11.86340785159745,0.0,25.453687138918067,26.05677192752101,25.4266663869222,12.899999618530273,0.0,72,8.0
2025-05-31 00:00:00+00:00,14.385434153367157,0.0,25.277538652179622,25.939373112526262,25.247457633584233,12.5600004196167,0.0,72,8.0
2025-05-31 01:00:00+00:00,14.370868330242253,0.0,25.106869994091387,25.76196083902311,24.97966093936209,13.010000228881836,0.0,72,8.0
2025-05-31 02:00:00+00:00,14.27787112655426,0.0,24.94924336922269,25.63142561712185,24.903332964579263,15.279999732971191,0.0,72,8.0
2025-05-31 03:00:00+00:00,10.954341744174476,0.0,24.802116842830884,25.549133813681724,24.899999618530273,16.290000915527344,0.0,72,8.0
2025-05-31 04:00:00+00:00,10.638095235958152,0.0,24.663447019432773,25.44520581670168,24.869999504089357,17.6299991607666,0.0,72,8.0
2025-05-31 05:00:00+00:00,10.729972003220844,0.0,24.574226956407564,25.367947276566877,24.78333282470703,19.75,0.0,72,8.0
2025-05-31 06:00:00+00:00,10.728571440325398,0.0,24.500972459296218,25.35612526260504,24.79827512543777,21.299999237060547,0.0,72,8.0
2025-05-31 07:00:00+00:00,10.802240884604574,0.0,24.442688501181724,25.368603105304622,24.881034028941187,22.309999465942383,0.0,72,8.0
2025-05-31 08:00:00+00:00,10.822969188209342,0.0,24.344841452205884,25.474041081276262,25.016666730244953,23.18000030517578,0.0,72,8.0
2025-05-31 09:00:00+00:00,10.975070047779244,0.0,24.36542722557773,25.642106256565125,25.215254573498743,23.950000762939453,0.0,72,8.0
2025-05-31 10:00:00+00:00,11.032212877139992,26.890419839810924,25.295389640231093,26.600185875131302,25.522033982357737,23.459999084472656,0.3183799952018161,72,8.0
2025-05-31 11:00:00+00:00,10.900840345217066,0.0,26.931431361607142,28.749219707414216,25.856666374206544,23.690000534057617,0.0,72,8.0
2025-05-31 12:00:00+00:00,10.76899441926839,0.0,26.699585642894554,27.91239988870461,26.10862110401022,22.90999984741211,0.0,72,8.0
2025-05-31 13:00:00+00:00,10.72352940161355,0.0,26.590106355042018,27.353376116071427,26.195000553131102,22.170000076293945,0.0,72,8.0
2025-05-31 14:00:00+00:00,10.582633063906716,0.0,26.228328929227942,26.908855534401262,26.031666787465415,21.690000534057617,0.0,72,8.0
2025-05-31 15:00:00+00:00,10.58603177146306,0.0,25.84660838293651,26.533228701636904,25.83018821140505,20.93000030517578,0.0,72,8.0
2025-05-31 16:00:00+00:00,10.800835662565524,0.0,25.64457885402159,26.31560990272458,25.839999643961587,19.520000457763672,0.0,72,8.0
2025-05-31 17:00:00+00:00,10.56974790610519,0.0,25.58140551142332,26.142635569852942,25.96271172216383,18.610000610351562,0.0,72,8.0
2025-05-31 18:00:00+00:00,10.671148484494505,0.0,25.53276818539916,26.12545955882353,25.996610156560347,17.700000762939453,0.0,72,8.0
2025-05-31 19:00:00+00:00,10.55070031056551,0.0,25.502404477415965,26.066006187631302,25.867796493788898,16.8700008392334,0.0,72,8.0
2025-05-31 20:00:00+00:00,10.709192214902066,0.0,25.444221687848188,25.860667109157383,25.335000069936118,15.819999694824219,0.0,72,8.0
2025-05-31 21:00:00+00:00,11.928011202344708,0.0,25.33118599002101,25.53936203387605,24.70666659673055,15.100000381469727,0.0,72,8.0
2025-05-31 22:00:00+00:00,14.23921569856275,0.0,25.159294577205884,25.12583910517332,24.149152658753476,13.520000457763672,0.0,72,8.0
2025-05-31 23:00:00+00:00,14.283753512620258,0.0,24.95059947807248,24.813300124737395,23.910169148849228,12.34000015258789,0.0,72,8.0
2025-06-01 00:00:00+00:00,14.1652661358275,0.0,24.752747094931724,24.574239266018907,23.703390250771733,11.649999618530273,0.0,72,8.0
2025-06-01 01:00:00+00:00,14.122969197291955,0.0,24.534003249737395,24.349346769957982,23.596667035420737,11.850000381469727,0.0,72,8.0
2025-06-01 02:00:00+00:00,14.050140065639292,0.0,24.310969504989497,24.202599789915965,23.600000381469727,12.949999809265137,0.0,72,8.0
2025-06-01 03:00:00+00:00,13.970868332379338,0.0,24.10874310661765,24.09416032037815,23.440677739806095,14.4399995803833,0.0,72,8.0
2025-06-01 04:00:00+00:00,14.016526625603856,0.0,23.92469595259979,23.944268234637605,23.259321891655357,15.5600004196167,0.0,72,8.0
2025-06-01 05:00:00+00:00,14.016246496462355,0.0,23.750529997155112,23.9111328125,23.384745484691557,16.139999389648438,0.0,72,8.0
2025-06-01 06:00:00+00:00,13.642977532376065,0.0,23.579608360033358,23.93271456943469,23.576271477392165,16.760000228881836,0.0,72,8.0
2025-06-01 07:00:00+00:00,10.67821227238831,0.0,23.406590978526538,23.976659337901538,23.623729285547288,18.270000457763672,0.0,72,8.0
2025-06-01 08:00:00+00:00,10.726536324570299,0.0,23.19266514271997,24.1240902692912,23.721667098999024,18.6299991607666,0.0,72,8.0
2025-06-01 09:00:00+00:00,10.761344519649901,0.0,22.986229648109244,24.326100068933822,23.868965017384497,19.540000915527344,0.0,72,8.0
2025-06-01 10:00:00+00:00,978.8472056175743,3859.1155472442883,33.75320460215336,36.484352432379204,24.03333346048991,19.25,16.761244862019513,72,8.0
2025-06-01 11:00:00+00:00,67.2394964955434,168.31110491071428,37.98609424238445,27.204224658613445,24.25666659673055,19.760000228881836,1.391941535372694,72,8.0
2025-06-01 12:00:00+00:00,10.535555556085374,0.0,27.953753662109374,27.267045084635416,24.468333212534585,20.040000915527344,0.0,72,8.0
2025-06-01 13:00:00+00:00,10.423249282088934,0.0,26.664292279411764,26.950353285845587,24.64166720708211,19.299999237060547,0.0,72,8.0
2025-06-01 14:00:00+00:00,10.44832400103521,0.0,25.989107781948324,26.516351966218576,24.65833393732707,18.6200008392334,0.0,72,8.0
2025-06-01 15:00:00+00:00,10.572346362321737,0.0,25.586928383598114,26.130827323018504,24.600000381469727,17.989999771118164,0.0,72,8.0
2025-06-01 16:00:00+00:00,10.563202244512151,0.0,25.346618823310575,25.87094740239846,24.600000381469727,16.100000381469727,0.0,72,8.0
2025-06-01 17:00:00+00:00,10.613687152969105,0.0,25.174235253360685,25.637762826248252,24.600000381469727,14.050000190734863,0.0,72,8.0
2025-06-01 18:00:00+00:00,10.521008416718127,0.0,24.98903350402661,25.432396982230394,24.591667016347248,13.779999732971191,0.0,72,8.0
2025-06-01 19:00:00+00:00,12.374229676917153,0.0,24.814332080488445,25.262545545561974,24.49166663487752,13.479999542236328,0.0,72,8.0
2025-06-01 20:00:00+00:00,14.161344565597235,0.0,24.610158028054972,25.131064535189076,24.361016418974277,12.34000015258789,0.0,72,8.0
2025-06-01 21:00:00+00:00,14.178431398728314,0.0,24.403651988139007,25.01895816920518,24.194915545188774,11.84000015258789,0.0,72,8.0
2025-06-01 22:00:00+00:00,14.204748622531998,0.0,24.200484462290504,24.831570247032122,23.968333212534585,11.800000190734863,0.0,72,8.0
2025-06-01 23:00:00+00:00,14.11484593837535,0.0,23.97281353947829,24.616271801689425,23.676666895548504,11.260000228881836,0.0,72,8.0
2025-06-02 00:00:00+00:00,14.14257704042921,0.0,23.742634749212186,24.427005372461483,23.531666787465415,10.65999984741211,0.0,72,8.0
2025-06-02 01:00:00+00:00,14.139215707111092,0.0,23.47151145614496,24.281597404586833,23.351666100819905,10.6899995803833,0.0,72,8.0
2025-06-02 02:00:00+00:00,14.137430172392776,0.0,23.239473992885824,24.111257883423534,23.22833366394043,11.829999923706055,0.0,72,8.0
2025-06-02 03:00:00+00:00,146.44425729810357,717.6453465907847,23.189138546043417,24.859597940738794,23.190000597635905,13.369999885559082,2.7481986748404195,72,8.0
2025-06-02 04:00:00+00:00,483.3971982469746,2982.4894537404807,26.816283153886555,32.15024906446954,23.44000005722046,14.119999885559082,7.83735439824123,72,8.0
2025-06-02 05:00:00+00:00,360.3129935399287,2083.37538172835,28.216339628575213,32.74106679797846,23.835593045768093,14.899999618530273,6.638687539235347,72,8.0
2025-06-02 06:00:00+00:00,94.02969166411071,482.6082004579175,28.20899121367297,32.18192648153011,24.14745818962485,16.329999923706055,1.7040118436519505,72,8.0
2025-06-02 07:00:00+00:00,10.798319314374309,0.0,26.8969952238708,29.309067670036764,24.161667283376058,16.829999923706055,0.0,72,8.0
2025-06-02 08:00:00+00:00,10.862359529130915,0.0,26.140660660990168,26.49413513869382,24.10166705449422,17.420000076293945,0.0,72,8.0
2025-06-02 09:00:00+00:00,10.757262546922908,0.0,25.37714884667423,25.451197107410962,24.10500040054321,18.59000015258789,0.0,72,8.0
2025-06-02 10:00:00+00:00,716.4551839988773,2631.235561851694,37.39125142244398,34.74835461528362,24.238333447774252,18.93000030517578,12.015442984444755,72,8.0
2025-06-02 11:00:00+00:00,10.761904745876622,0.0,33.502203420430675,26.379220145089285,24.439999771118163,18.649999618530273,0.0,72,8.0
2025-06-02 12:00:00+00:00,10.690782134093386,0.0,27.79431766105098,27.451383963643504,24.67333367665609,19.459999084472656,0.0,72,8.0
2025-06-02 13:00:00+00:00,10.587921354208099,0.0,26.67005217477177,26.97000362096208,24.90508438368975,19.559999465942383,0.0,72,8.0
2025-06-02 14:00:00+00:00,10.439044949713718,0.0,26.05930971295646,26.551937489027388,25.079661320831818,18.709999084472656,0.0,72,8.0
2025-06-02 15:00:00+00:00,10.568627450980392,0.0,25.724338563550422,26.21065301120448,25.168333975474038,17.1200008392334,0.0,72,8.0
2025-06-02 16:00:00+00:00,10.511484584220652,0.0,25.530986711090687,26.025085620185575,25.15833393732707,14.550000190734863,0.0,72,8.0
2025-06-02 17:00:00+00:00,11.300000006411256,0.0,25.355835986738445,25.830361246060924,25.10169530318955,13.8100004196167,0.0,72,8.0
2025-06-02 18:00:00+00:00,14.160504210229014,0.0,25.187210724133404,25.722522212009803,25.035593356116344,13.609999656677246,0.0,72,8.0
2025-06-02 19:00:00+00:00,14.121568650424647,0.0,25.021617045255603,25.53448811165091,24.84999942779541,12.5600004196167,0.0,72,8.0
2025-06-02 20:00:00+00:00,14.087394978819775,0.0,24.804493281687677,25.394799325980394,24.618333689371745,11.289999961853027,0.0,72,8.0
2025-06-02 21:00:00+00:00,14.096358566391034,0.0,24.582214526435575,25.143205231311274,24.352542036670748,10.420000076293945,0.0,72,8.0
2025-06-02 22:00:00+00:00,14.182913181828518,0.0,24.337676574536065,24.898814310880603,24.056666882832847,10.199999809265137,0.0,72,8.0
2025-06-02 23:00:00+00:00,14.213483154103997,0.0,24.089092863707982,24.67452088257178,23.801694708355402,10.359999656677246,0.0,72,8.0
2025-06-03 00:00:00+00:00,14.133240220267014,0.0,23.807054572931214,24.40750002727828,23.520689734097186,10.25,0.0,72,8.0
2025-06-03 01:00:00+00:00,233.5120780467987,1092.5294018486302,23.379053965336134,25.219683478860293,23.316948518914693,10.869999885559082,3.37477337813177,72,8.0
2025-06-03 02:00:00+00:00,514.3582178397431,2923.3834384928837,26.337696128568943,31.72854690764276,23.486666615804037,12.119999885559082,7.599015818997014,72,8.0
2025-06-03 03:00:00+00:00,371.83081165815935,2269.1436760739452,27.337385247067576,32.26786945246849,23.77499990463257,13.170000076293945,6.633653257407394,72,8.0
2025-06-03 04:00:00+00:00,331.97254909654293,2078.351296133688,27.75563301492472,32.27072049522934,23.91499967575073,14.470000267028809,6.636670093910367,72,8.0
2025-06-03 05:00:00+00:00,333.15661960655535,2069.149129346391,27.83309171434859,32.328787962147885,24.0,14.859999656677246,6.634785642758222,72,8.0
2025-06-03 06:00:00+00:00,326.9347329019498,2026.8119539319634,28.018735228466387,32.42131217721464,24.062069202291553,15.479999542236328,6.636418766000357,72,8.0
2025-06-03 07:00:00+00:00,327.7904754980606,1972.527481891194,28.19908744747899,32.48210182510504,24.19655234238197,15.949999809265137,6.63914975265161,72,8.0
2025-06-03 08:00:00+00:00,324.13809558857724,1902.511500938266,28.26068952971814,32.39226149444153,24.312068248617237,15.819999694824219,6.638164341282778,72,8.0
2025-06-03 09:00:00+00:00,325.53966513692336,1876.6494379309968,28.325174171831353,32.40220667663233,24.416666348775227,15.779999732971191,6.63671941330979,72,8.0
2025-06-03 10:00:00+00:00,959.9261856397878,4048.472159553039,34.309834174791085,38.258518399634404,24.479999923706053,15.489999771118164,16.02167274892164,72,8.0
2025-06-03 11:00:00+00:00,371.79898653803644,2260.269250818201,28.79311226509713,33.29241943359375,24.616326974362742,15.329999923706055,7.3139948458284945,72,8.0
2025-06-03 12:00:00+00:00,361.46190440287444,2293.1483663778013,29.02346827402836,33.99861380098915,24.799999883619407,16.350000381469727,6.646731642447934,72,8.0
2025-06-03 13:00:00+00:00,361.9285706592207,2330.943187040441,29.42101195947129,34.481242203912814,25.04736860174882,16.729999542236328,6.643596053457394,72,8.0
2025-06-03 14:00:00+00:00,364.85406177852,2288.2169527967435,29.607352120535715,34.57568632921919,25.259321956311243,16.649999618530273,6.642901281682717,72,8.0
2025-06-03 15:00:00+00:00,367.3764698017879,2240.7533386401437,29.573674391631652,34.44017118566177,25.428813287767312,15.8100004196167,6.641058380864248,72,8.0
2025-06-03 16:00:00+00:00,369.11532116733224,2214.0813763546744,29.503951813849234,34.31118272871692,25.52500009536743,14.59000015258789,6.643023389959734,72,8.0
2025-06-03 17:00:00+00:00,368.5462187438452,2187.779579996061,29.391872373949578,34.13950756083683,25.600000381469727,13.859999656677246,6.646288344172203,72,8.0
2025-06-03 18:00:00+00:00,368.2882347641205,2165.853032472755,29.215743719362745,33.925391445640756,25.574576555672337,13.5600004196167,6.63427477657628,72,8.0
2025-06-03 19:00:00+00:00,367.41508347495306,2125.0265431324196,29.002384803814596,33.61711384863827,25.5,12.789999961853027,6.642406555527415,72,8.0
2025-06-03 20:00:00+00:00,373.4985997817096,1863.2624742523963,28.70935092787115,32.755776627057074,25.403332964579263,12.4399995803833,6.639960787209476,72,8.0
2025-06-03 21:00:00+00:00,411.1398891920454,1813.461334914304,28.154554731390448,32.09224469474192,25.246666685740152,10.449999809265137,6.639663965514536,72,8.0
2025-06-03 22:00:00+00:00,410.1042023559912,1914.8255427170868,27.9673077238708,32.125982717305675,25.04000015258789,9.229999542236328,6.638278605891209,72,8.0
2025-06-03 23:00:00+00:00,394.6699173696194,2018.9622347095883,27.859199545177578,32.245430013927574,24.793333307902017,8.550000190734863,6.6351593503712945,72,8.0
2025-06-04 00:00:00+00:00,405.1585443747812,2052.9833601409314,27.811797668286065,32.267662924544815,24.56896578032395,8.149999618530273,6.641047849040739,72,8.0
2025-06-04 01:00:00+00:00,397.82128807944076,2041.8986672794117,27.789835953912814,32.22486035429797,24.5,9.3100004196167,6.6367860601729705,72,8.0
2025-06-04 02:00:00+00:00,398.66302498782716,2043.815162295387,27.890681077118348,32.326290184042364,24.555932416754253,10.9399995803833,6.6430455763466885,72,8.0
2025-06-04 03:00:00+00:00,347.538547494558,1902.0278951122775,28.21200749061627,32.34246451095496,24.600000381469727,12.670000076293945,6.640405962587069,72,8.0
2025-06-04 04:00:00+00:00,336.82184880788253,1811.2660640428046,28.531355315563726,32.462976108412114,24.688334019978843,14.399999618530273,6.642474970563787,72,8.0
2025-06-04 05:00:00+00:00,330.95574177546996,1844.8077266062676,28.35075280112045,32.35692196800595,24.793219679493014,15.279999732971191,6.63961591106169,72,8.0
2025-06-04 06:00:00+00:00,330.09271787328214,1992.2265707064075,28.131484429709385,32.458872220763304,24.813558610819154,16.010000228881836,6.637759817748511,72,8.0
2025-06-04 07:00:00+00:00,325.8106443260898,1886.696704511883,28.26162095697654,32.35890176383053,24.899999618530273,16.270000457763672,6.639324068021374,72,8.0
2025-06-04 08:00:00+00:00,317.83697522588136,1693.8197613029588,28.665482208508404,32.342933462447476,24.961666520436605,16.389999389648438,6.6416385394184525,72,8.0
2025-06-04 09:00:00+00:00,341.8533336215549,1597.6733439127604,28.774201117621526,32.24233873155382,25.105085146629204,17.09000015258789,6.642248720592923,72,8.0
2025-06-04 10:00:00+00:00,919.8126057429807,4115.238524877725,34.311639694940474,38.02253479516807,25.19000072479248,17.1299991607666,16.762588814860965,72,8.0
2025-06-04 11:00:00+00:00,324.24509855211613,1971.2479884043462,29.21869870995273,32.83808484331232,25.35593175079863,16.850000381469727,8.018677246670762,72,8.0
2025-06-04 12:00:00+00:00,354.5246502531677,2456.0722341671044,29.670179692970937,35.00390214679622,25.506896578032396,17.190000534057617,6.641768459512406,72,8.0
2025-06-04 13:00:00+00:00,361.3899152312292,2429.906132374825,30.177353460915615,35.45584063703606,25.809999593098958,17.399999618530273,6.641008505300314,72,8.0
2025-06-04 14:00:00+00:00,365.24094648015864,2382.119011414084,30.173488776331826,35.34854848537604,25.9633331934611,17.1299991607666,6.640435646503416,72,8.0
2025-06-04 15:00:00+00:00,171.93249263015448,1083.8874251849177,30.01796656162465,34.65317054556198,26.093333689371743,16.34000015258789,3.1241343722623935,72,8.0
2025-06-04 16:00:00+00:00,10.624929999770904,0.0,28.982227656687677,31.57335981267507,25.97966093936209,14.479999542236328,0.0,72,8.0
2025-06-04 17:00:00+00:00,10.66101696801051,0.0,27.95614365399894,29.38798910884534,25.759321988639186,13.539999961853027,0.0,72,8.0
2025-06-04 18:00:00+00:00,13.250700290797472,0.0,27.187755766369047,28.121869255514707,25.56166690190633,13.350000381469727,0.0,72,8.0
2025-06-04 19:00:00+00:00,14.096918771246902,0.0,26.582752729998248,27.226245869441527,25.29999984105428,12.319999694824219,0.0,72,8.0
2025-06-04 20:00:00+00:00,14.157983208236908,0.0,26.052619485294116,26.616498161764707,25.050000190734863,12.529999732971191,0.0,72,8.0
2025-06-04 21:00:00+00:00,14.146218521588322,0.0,25.60163840926996,26.13196040134804,24.81864379624189,12.399999618530273,0.0,72,8.0
2025-06-04 22:00:00+00:00,14.146778705073338,0.0,25.195423970369397,25.795455291491596,24.59491561631025,12.109999656677246,0.0,72,8.0
2025-06-04 23:00:00+00:00,14.135854357764835,0.0,24.829528295693276,25.455959629945728,24.313559063410356,11.529999732971191,0.0,72,8.0
2025-06-05 00:00:00+00:00,14.115126064845494,0.0,24.482906053046218,25.16385802367822,24.06101718191373,11.479999542236328,0.0,72,8.0
2025-06-05 01:00:00+00:00,312.33081155397645,1724.636368182527,24.043279909620097,26.736060732886905,23.848332754770915,11.75,4.561105041610761,72,8.0
2025-06-05 02:00:00+00:00,422.536694524001,2475.247706309086,27.10824456735819,32.09922572544643,24.074576555672337,12.350000381469727,7.123378845823913,72,8.0
2025-06-05 03:00:00+00:00,394.1002795222093,2184.128394717262,27.438133944984244,32.181270652792364,24.256666564941405,12.600000381469727,6.637998741214015,72,8.0
2025-06-05 04:00:00+00:00,395.26610588693484,2086.422833098083,27.62485570400035,32.154546486563376,24.299999237060547,12.6899995803833,6.640455987273144,72,8.0
2025-06-05 05:00:00+00:00,396.26628864925914,2037.3070604362163,27.65449675216891,32.07617948278151,24.331578304893092,12.710000038146973,6.641141574038325,72,8.0
2025-06-05 06:00:00+00:00,391.6896647021757,1989.1735659125131,27.777171896822626,32.094560846936105,24.445762504965572,14.100000381469727,6.641807353696343,72,8.0
2025-06-05 07:00:00+00:00,383.91680643204546,1890.4428040747548,28.00618557970063,32.112387435442926,24.522033982357737,14.399999618530273,6.637358316854269,72,8.0
2025-06-05 08:00:00+00:00,110.85431727194188,544.2652412775832,27.885040368210305,32.03674010380397,24.563333574930827,14.300000190734863,1.9276341130142425,72,8.0
2025-06-05 09:00:00+00:00,10.517647043329662,0.0,26.85206856179972,29.235021938462886,24.369999504089357,14.319999694824219,0.0,72,8.0
2025-06-05 10:00:00+00:00,761.827683726273,2444.0253875215176,38.493066820047666,35.283937615863344,24.225862371510473,14.710000038146973,11.376023615820934,72,8.0
2025-06-05 11:00:00+00:00,10.555898886048391,0.0,32.48582206320028,26.211975610556724,24.116949598667986,15.25,0.0,72,8.0
2025-06-05 12:00:00+00:00,10.498044690606314,0.0,27.52392987299232,26.985770284130588,24.054237495034428,14.90999984741211,0.0,72,8.0
2025-06-05 13:00:00+00:00,19.787955171921674,-40.36025804364715,26.40056637889531,26.480135022759104,23.894914853370796,14.609999656677246,0.8191659083219469,72,8.0
2025-06-05 14:00:00+00:00,480.9246501762326,3156.6621480135022,26.625205160189076,31.75547162224265,23.97118633076296,14.649999618530273,8.630334377288818,72,8.0
2025-06-05 15:00:00+00:00,390.6930166489585,1969.1903986584541,27.70419703648743,31.99049147280901,24.18793148830019,14.460000038146973,6.624431202531527,72,8.0
2025-06-05 16:00:00+00:00,371.00612842272915,1814.6854214044001,27.530123144803273,31.478159274895543,24.329999351501463,14.380000114440918,6.625361419985885,72,8.0
2025-06-05 17:00:00+00:00,343.13921584869297,2074.9863137637867,27.645715708158264,32.16006529564951,24.46779648732331,14.140000343322754,6.626237618155172,72,8.0
2025-06-05 18:00:00+00:00,75.82661054648605,456.0474443195247,27.507171716342786,32.176961604954485,24.47457617420261,13.600000381469727,1.424537725475322,72,8.0
2025-06-05 19:00:00+00:00,11.466666657049783,0.0,26.629609265581234,29.19235203847164,24.24166663487752,13.050000190734863,0.0,72,8.0
2025-06-05 20:00:00+00:00,13.831652649310456,0.0,25.792794363839285,27.39011893820028,23.916666348775227,12.170000076293945,0.0,72,8.0
2025-06-05 21:00:00+00:00,13.790277777777778,0.0,25.10563693576389,26.198162841796876,23.643103763974946,11.949999809265137,0.0,72,8.0
2025-06-05 22:00:00+00:00,13.848044683147409,0.0,24.506896631677723,25.385356881765013,23.379999542236327,11.0,0.0,72,8.0
2025-06-05 23:00:00+00:00,13.90670389836061,0.0,23.981636942431912,24.789917674144554,23.121667035420735,10.09000015258789,0.0,72,8.0
2025-06-06 00:00:00+00:00,14.042857140720058,0.0,23.520277349220937,24.349705116421568,22.85862031476251,9.670000076293945,0.0,72,8.0
2025-06-06 01:00:00+00:00,273.5425770863765,1408.6800856817335,22.903308002888654,25.32909267222514,22.63500051498413,10.460000038146973,3.6644121859253955,72,8.0
2025-06-06 02:00:00+00:00,476.20224118700213,2804.949465626094,26.325192577030812,31.573810481223738,22.874999904632567,11.430000305175781,7.491105844994553,72,8.0
2025-06-06 03:00:00+00:00,354.18655472442885,2060.2710275516456,26.92487991290266,31.407572599352243,23.129310838107404,12.539999961853027,6.623876049405053,72,8.0
2025-06-06 04:00:00+00:00,357.258262826615,1955.0377371651787,27.19011442467612,31.443486574317227,23.266101449222887,12.850000381469727,6.625031413818274,72,8.0
2025-06-06 05:00:00+00:00,334.7699439659547,1908.195722944281,27.304857575491575,31.45525848731566,23.371185949293235,13.949999809265137,6.626696962988778,72,8.0
2025-06-06 06:00:00+00:00,338.90698370054446,2016.4329056553333,27.417943517589038,31.801264075593576,23.510169530318954,15.539999961853027,6.629745137092121,72,8.0
2025-06-06 07:00:00+00:00,44.460223975301794,260.94687308517155,27.28937571122199,31.418703907344188,23.667797250262762,16.68000030517578,0.829318857326561,72,8.0
2025-06-06 08:00:00+00:00,10.71843574566548,0.0,26.126788091393156,28.574297857018156,23.556666882832847,17.93000030517578,0.0,72,8.0
2025-06-06 09:00:00+00:00,10.766388903723822,0.0,25.469803873697916,26.24323933919271,23.331666024525962,16.899999618530273,0.0,72,8.0
2025-06-06 10:00:00+00:00,720.7773102004321,2166.398312352285,38.499799626882,33.81727270986519,23.299999237060547,16.829999923706055,10.72719181285185,72,8.0
2025-06-06 11:00:00+00:00,10.603361356826056,0.0,31.35340278689601,25.580445361738445,23.444999790191652,16.84000015258789,0.0,72,8.0
2025-06-06 12:00:00+00:00,10.617086829925451,0.0,26.75732421875,26.461399110425422,23.535000133514405,17.139999389648438,0.0,72,8.0
2025-06-06 13:00:00+00:00,10.477591020386425,0.0,25.627104943539916,25.910679408482142,23.67288201542224,16.739999771118164,0.0,72,8.0
2025-06-06 14:00:00+00:00,10.46508379888268,0.0,25.030600776885475,25.493169518156424,23.65333391825358,15.270000457763672,0.0,72,8.0
2025-06-06 15:00:00+00:00,10.539832882894446,0.0,24.662053610288996,25.130955263100628,23.60166705449422,14.479999542236328,0.0,72,8.0
2025-06-06 16:00:00+00:00,10.41340781590126,0.0,24.398808839942227,24.875966304490547,23.63559373758607,13.520000457763672,0.0,72,8.0
2025-06-06 17:00:00+00:00,13.314005589952655,0.0,24.16462669051996,24.672593060661764,23.61333376566569,12.350000381469727,0.0,72,8.0
2025-06-06 18:00:00+00:00,14.131944439146254,0.0,23.931875924878135,24.465952243645543,23.496610156560347,12.0,0.0,72,8.0
2025-06-06 19:00:00+00:00,14.009887029895674,0.0,23.702365681276483,24.29366599907309,23.333332697550457,11.420000076293945,0.0,72,8.0
2025-06-06 20:00:00+00:00,13.973109213244014,0.0,23.47124474789916,24.093157087053573,23.150000540415444,10.8100004196167,0.0,72,8.0
2025-06-06 21:00:00+00:00,13.99215685953947,0.0,23.247293937106093,23.91441947872899,22.964406643883656,10.770000457763672,0.0,72,8.0
2025-06-06 22:00:00+00:00,14.024649881849102,0.0,23.01882344734769,23.75235729057248,22.76999988555908,10.619999885559082,0.0,72,8.0
2025-06-06 23:00:00+00:00,14.084313723887382,0.0,22.805707146139707,23.549445657169116,22.589830851150772,10.619999885559082,0.0,72,8.0
2025-06-07 00:00:00+00:00,14.157142860882756,0.0,22.602500082064076,23.425034466911764,22.44166644414266,10.529999732971191,0.0,72,8.0
2025-06-07 01:00:00+00:00,14.146778718430122,0.0,22.405390378807773,23.25472278755252,22.30999937057495,10.930000305175781,0.0,72,8.0
2025-06-07 02:00:00+00:00,14.126890754165435,0.0,22.209244928440125,23.149996717436974,22.18500067392985,11.539999961853027,0.0,72,8.0
2025-06-07 03:00:00+00:00,14.054341743640204,0.0,22.043528837316178,23.058833787421218,22.10678006834903,12.0,0.0,72,8.0
2025-06-07 04:00:00+00:00,14.076966320530753,0.0,21.910874956109552,22.983388150675914,22.100000381469727,12.4399995803833,0.0,72,8.0
2025-06-07 05:00:00+00:00,14.103899743231558,0.0,21.79494771718315,22.934211922223188,22.07796639911199,13.119999885559082,0.0,72,8.0
2025-06-07 06:00:00+00:00,14.200840340942896,0.0,21.701834542410715,22.868274849002102,22.0,13.619999885559082,0.0,72,8.0
2025-06-07 07:00:00+00:00,14.371148435341544,0.0,21.6108624113708,22.851326565782564,22.01500005722046,15.140000343322754,0.0,72,8.0
2025-06-07 08:00:00+00:00,14.218644099046955,0.0,21.51336980270127,22.76420981197034,22.100000381469727,15.270000457763672,0.0,72,8.0
2025-06-07 09:00:00+00:00,12.5406162464986,0.0,21.496834378282564,22.779789259453782,22.10169530318955,15.449999809265137,0.0,72,8.0
2025-06-07 10:00:00+00:00,924.2810749118611,3779.074090731346,31.381090412032133,34.71891689839336,22.151667149861655,16.09000015258789,14.316038355315472,72,8.0
2025-06-07 11:00:00+00:00,416.4070225833507,2908.5735307794994,26.85798538165266,31.955256614364497,22.669999885559083,16.31999969482422,8.105832762410994,72,8.0
2025-06-07 12:00:00+00:00,410.1083804082604,2024.6778242228418,27.36307257114176,31.773046056651538,23.0366668065389,14.319999694824219,6.618084173628738,72,8.0
2025-06-07 13:00:00+00:00,388.2817926487001,2247.3652863489147,27.344855813419116,32.23781758797269,23.247457568928347,13.229999542236328,6.620114333155442,72,8.0
2025-06-07 14:00:00+00:00,398.1775220711568,2138.4743272413093,27.526040728566283,32.18289932119056,23.503448289016198,12.779999732971191,6.619137515252193,72,8.0
2025-06-07 15:00:00+00:00,400.0470754469338,2101.644020866883,27.519665221317897,32.09582893562848,23.670000298817953,12.300000190734863,6.619550489781627,72,8.0
2025-06-07 16:00:00+00:00,404.31960815942585,2081.4174695268734,27.521565755208332,32.05543223148634,23.854236732094975,11.699999809265137,6.61753088285943,72,8.0
2025-06-07 17:00:00+00:00,413.30392165411087,2135.845889820772,27.47827832304797,32.13094964548319,23.908474227129403,11.119999885559082,6.617651879286566,72,8.0
2025-06-07 18:00:00+00:00,416.15462175470776,2169.6156228116247,27.44122639290091,32.16685541404062,24.003389843439653,10.619999885559082,6.61774967631706,72,8.0
2025-06-07 19:00:00+00:00,414.2885141239113,2290.0482748763566,27.34649777879902,32.334740048363095,23.933898117582675,10.25,6.6179484145648,72,8.0
2025-06-07 20:00:00+00:00,419.62331476104396,2288.982127128195,27.154788575586483,32.14147709865196,23.506896578032396,9.699999809265137,6.615469640042601,72,8.0
2025-06-07 21:00:00+00:00,425.4002813771993,2307.906436515254,27.017015510431214,32.0454769880412,23.469491409043133,9.699999809265137,6.615024502716917,72,8.0
2025-06-07 22:00:00+00:00,434.6343573884591,2253.9210041408433,26.95563937565468,31.868651661792946,23.58166697820028,9.420000076293945,6.611184638305749,72,8.0
2025-06-07 23:00:00+00:00,414.53500052558053,1998.6593746609158,26.743974473741318,31.100992838541668,23.476666577657063,9.510000228881836,6.6100892610020106,72,8.0
2025-06-08 00:00:00+00:00,410.9717086663767,2099.0479866262913,26.243852716868,30.820510821516105,23.3249994913737,8.789999961853027,6.608086603362353,72,8.0
2025-06-08 01:00:00+00:00,436.59495822254684,2330.281983447676,26.525682636335784,31.605007823441877,23.191667334238687,8.520000457763672,6.610964485243255,72,8.0
2025-06-08 02:00:00+00:00,443.741737600802,2306.676844321713,26.50832950367647,31.536549287683822,23.105085146629204,8.899999618530273,6.61041106029051,72,8.0
2025-06-08 03:00:00+00:00,367.7768686097712,1894.0452841762121,26.86012740491548,30.989227403525355,23.195834080378216,10.079999923706055,6.6104699046586335,72,8.0
2025-06-08 04:00:00+00:00,348.8202811657543,1915.6794736190582,27.248703647667252,31.423475324603874,23.216949656858283,11.569999694824219,6.61408001805695,72,8.0
2025-06-08 05:00:00+00:00,358.71061484906926,1931.7056833761317,27.656155472014277,31.86312415672876,23.330507828017414,13.0,6.619250686719889,72,8.0
2025-06-08 06:00:00+00:00,356.9128491279133,2174.1807244156994,28.24125049100908,32.977953010431214,23.51551730057289,13.630000114440918,6.61769741074333,72,8.0
2025-06-08 07:00:00+00:00,360.029972877823,2231.8378988314075,28.71493675595238,33.57708415397409,23.73833335240682,14.3100004196167,6.619098965193377,72,8.0
2025-06-08 08:00:00+00:00,346.07338938993564,2399.087950805322,28.133735036983545,33.35939209668242,23.888332907358805,14.890000343322754,6.618776118388029,72,8.0
2025-06-08 09:00:00+00:00,339.2084041135986,2391.2834158077294,27.571720582764357,32.78158509497549,23.97833325068156,15.779999732971191,6.616355986822219,72,8.0
2025-06-08 10:00:00+00:00,1007.1162475885129,4552.587694355086,33.27292186405813,37.59821838891807,24.071666940053305,15.75,17.00846783453677,72,8.0
2025-06-08 11:00:00+00:00,437.32247187582294,2965.868358280812,28.691326921393557,34.07618418461134,24.332758344452955,16.309999465942383,8.16307715808644,72,8.0
2025-06-08 12:00:00+00:00,372.86173201406467,2487.5428950986384,28.886623957969622,34.29794294474511,24.60166705449422,16.1200008392334,6.62907261688616,72,8.0
2025-06-08 13:00:00+00:00,351.81848751463474,2427.765938211222,29.08390025932248,34.369754737832636,24.870689161892596,16.469999313354492,6.62369805691289,72,8.0
2025-06-08 14:00:00+00:00,354.9125359410363,2407.4092483733025,29.258410950557103,34.49838010315111,25.059322260193905,16.389999389648438,6.62600310333592,72,8.0
2025-06-08 15:00:00+00:00,360.03557494775254,2305.120292257528,29.31533599768032,34.33607632506128,25.238983186624818,15.670000076293945,6.621588692277753,72,8.0
2025-06-08 16:00:00+00:00,123.1280108539998,742.3940874201243,28.945605879070378,33.89117482930672,25.359999465942384,14.329999923706055,2.1309940153811158,72,8.0
2025-06-08 17:00:00+00:00,10.663025238934685,0.0,27.919585412289916,30.626507243522408,25.135088000381202,13.380000114440918,0.0,72,8.0
2025-06-08 18:00:00+00:00,12.099719905051865,0.0,27.008358909970237,28.462951489189425,24.764406753798664,11.670000076293945,0.0,72,8.0
2025-06-08 19:00:00+00:00,14.131920906109999,0.0,26.240261271848517,27.098639019465043,24.43166640599569,10.399999618530273,0.0,72,8.0
2025-06-08 20:00:00+00:00,14.047058837420467,0.0,25.573228510154063,26.19463136817227,24.140000279744466,10.729999542236328,0.0,72,8.0
2025-06-08 21:00:00+00:00,14.155617981814267,0.0,25.01393041717872,25.41191804007198,23.824999841054282,10.949999809265137,0.0,72,8.0
2025-06-08 22:00:00+00:00,14.097479010830407,0.0,24.514813249518557,24.85772140887605,23.50333334604899,11.069999694824219,0.0,72,8.0
2025-06-08 23:00:00+00:00,14.151540619986397,0.0,24.077845982142858,24.380892200630253,23.215000025431316,11.380000114440918,0.0,72,8.0
2025-06-09 00:00:00+00:00,14.088515417916435,0.0,23.69133307619923,24.018866530987395,22.93275836418415,11.1899995803833,0.0,72,8.0
2025-06-09 01:00:00+00:00,14.056460661834546,0.0,23.362480249297754,23.701784283927317,22.650847936080673,11.319999694824219,0.0,72,8.0
2025-06-09 02:00:00+00:00,431.3974860154051,2343.1933965231383,23.255388775243734,26.553691215833915,22.62166706720988,11.890000343322754,5.208992799344501,72,8.0
2025-06-09 03:00:00+00:00,585.9648059866282,3265.184661012788,27.648649588643504,34.484300666681214,23.087719264783356,13.199999809265137,6.863489535933766,72,8.0
2025-06-09 04:00:00+00:00,465.52458046002096,2649.7258403074807,28.65516432437151,34.409230152321925,23.537931179178173,14.75,6.641505118854885,72,8.0
2025-06-09 05:00:00+00:00,399.38767454003084,2427.9345709963673,29.127092633928573,34.3991706057423,23.92372858726372,16.010000228881836,6.64132255799964,72,8.0
2025-06-09 06:00:00+00:00,358.6980388224626,2422.1795965456495,29.39573417257528,34.65429208792892,24.27000001271566,17.280000686645508,6.643260943789442,72,8.0
2025-06-09 07:00:00+00:00,358.5957984390045,2449.2681758250174,29.87330400910364,35.19032163646709,24.650000127156577,18.06999969482422,6.644674739249948,72,8.0
2025-06-09 08:00:00+00:00,355.72212864638044,2521.3147123107055,29.947323069852942,35.424797164959735,24.97833325068156,18.040000915527344,6.640212200602898,72,8.0
2025-06-09 09:00:00+00:00,351.04565891297926,2594.7993916316527,29.781832654936974,35.42001693255427,25.245000012715657,18.84000015258789,6.638489112800577,72,8.0
2025-06-09 10:00:00+00:00,448.4786963603906,3590.0858894664157,30.869581233820266,36.257470125277365,25.396551329514075,18.940000534057617,9.966373962763498,72,8.0
2025-06-09 11:00:00+00:00,126.85375990907463,962.4122460665477,29.855151843227716,33.25766832782033,25.54500017166138,18.899999618530273,3.1647644574263634,72,8.0
2025-06-09 12:00:00+00:00,10.40782122905028,0.0,28.69902507419693,30.727843897302723,25.47166655858358,18.899999618530273,0.0,72,8.0
2025-06-09 13:00:00+00:00,10.53770947855944,0.0,27.617518931127794,28.97245234484113,25.32166598637899,18.479999542236328,0.0,72,8.0
2025-06-09 14:00:00+00:00,10.518715083266104,0.0,26.949142370810055,27.83260409392458,25.19500052134196,18.110000610351562,0.0,72,8.0
2025-06-09 15:00:00+00:00,10.571549281268053,0.0,26.449619936139396,26.95679808198736,25.005084765159477,17.399999618530273,0.0,72,8.0
2025-06-09 16:00:00+00:00,10.46155987476572,0.0,26.056730392583564,26.31737805209784,24.786666711171467,16.56999969482422,0.0,72,8.0
2025-06-09 17:00:00+00:00,10.575350147001549,0.0,25.704424347864144,25.923638009891455,24.756666564941405,15.779999732971191,0.0,72,8.0
2025-06-09 18:00:00+00:00,13.270308120577942,0.0,25.38610190169818,25.694578710390406,24.793332672119142,15.399999618530273,0.0,72,8.0
2025-06-09 19:00:00+00:00,14.047058848105893,0.0,25.110397381608895,25.464510022759104,24.673333994547527,15.0,0.0,72,8.0
2025-06-09 20:00:00+00:00,14.061235960949674,0.0,24.842521090467436,25.301513671875,24.52833344141642,14.449999809265137,0.0,72,8.0
2025-06-09 21:00:00+00:00,14.092458122935374,0.0,24.59308918361557,25.158040137264315,24.35172357230351,13.779999732971191,0.0,72,8.0
2025-06-09 22:00:00+00:00,14.157983194880124,0.0,24.335039582239144,24.967108718487395,24.1525428578005,13.5,0.0,72,8.0
2025-06-09 23:00:00+00:00,14.149859957334375,0.0,24.06318523503151,24.78902420343137,23.939654942216546,13.460000038146973,0.0,72,8.0
2025-06-10 00:00:00+00:00,14.137535023088216,0.0,23.806224833683473,24.594543969931724,23.725423748210325,13.619999885559082,0.0,72,8.0
2025-06-10 01:00:00+00:00,14.104469299316406,0.0,23.54308400074197,24.346478510169344,23.510000038146973,14.029999732971191,0.0,72,8.0
2025-06-10 02:00:00+00:00,436.4140058057983,2605.1695761800815,23.920640619529063,27.7864214044993,23.45932187872418,14.850000381469727,5.94229908416919,72,8.0
2025-06-10 03:00:00+00:00,495.25793856565,2927.2398419818505,28.11725142540042,34.4478933180275,23.898333231608074,15.65999984741211,6.6653923297658935,72,8.0
2025-06-10 04:00:00+00:00,430.39747897449996,2731.7053202140232,28.62632943802521,34.57019350709034,24.21000010172526,16.43000030517578,6.626858836796437,72,8.0
2025-06-10 05:00:00+00:00,373.9837531936603,2481.3257485611434,28.91350309655112,34.31140170912115,24.445762504965572,16.899999618530273,6.6289577577628345,72,8.0
2025-06-10 06:00:00+00:00,349.8257065250375,2432.9389082914017,29.096819689044846,34.390787760416664,24.649153111344678,17.209999084472656,6.627736036386867,72,8.0
2025-06-10 07:00:00+00:00,345.26834756119246,2593.4420730206143,29.506954246542367,35.15075717787115,24.891666253407795,19.030000686645508,6.6278698264049885,72,8.0
2025-06-10 08:00:00+00:00,80.29025045676484,603.3921347275418,29.58930786472841,34.55673039258357,25.179661702301544,19.969999313354492,1.5174036530731116,72,8.0
2025-06-10 09:00:00+00:00,10.78487394103149,0.0,28.26053634344363,30.904361842393207,25.166667302449543,20.6299991607666,0.0,72,8.0
2025-06-10 10:00:00+00:00,715.7893557000895,2785.978752072118,38.070347377232146,36.27975916929272,25.188136149260956,20.979999542236328,12.70045988900321,72,8.0
2025-06-10 11:00:00+00:00,10.843417373358035,0.0,34.81994594712885,27.286098619135153,25.427118366047488,20.700000762939453,0.0,72,8.0
2025-06-10 12:00:00+00:00,10.779608958260306,0.0,29.0884675606669,28.213801719622904,25.721666717529295,21.260000228881836,0.0,72,8.0
2025-06-10 13:00:00+00:00,10.648595512583015,0.0,27.993831334489116,27.717219320575843,25.95999984741211,20.469999313354492,0.0,72,8.0
2025-06-10 14:00:00+00:00,10.505027901526937,0.0,27.318480763355446,27.3030119315206,26.016666730244953,19.139999389648438,0.0,72,8.0
2025-06-10 15:00:00+00:00,10.559663868751846,0.0,26.878636122417717,26.93907357865021,25.93166640599569,17.110000610351562,0.0,72,8.0
2025-06-10 16:00:00+00:00,10.455649696500961,0.0,26.59814797956391,26.626161392125706,25.86666652612519,14.520000457763672,0.0,72,8.0
2025-06-10 17:00:00+00:00,12.495518235599294,0.0,26.35612389487045,26.38171626072304,25.65000057220459,12.970000267028809,0.0,72,8.0
2025-06-10 18:00:00+00:00,14.18095240072042,0.0,26.135903580182074,26.1687900746236,25.446666463216147,12.020000457763672,0.0,72,8.0
2025-06-10 19:00:00+00:00,14.109243700150348,0.0,25.9018999201243,25.9391871006215,25.226666768391926,10.649999618530273,0.0,72,8.0
2025-06-10 20:00:00+00:00,14.142857156213926,0.0,25.678596047794116,25.74626266522234,24.9932203131207,10.100000381469727,0.0,72,8.0
2025-06-10 21:00:00+00:00,14.143977605996012,0.0,25.414316214767158,25.50285172662815,24.711864568419376,9.569999694824219,0.0,72,8.0
2025-06-10 22:00:00+00:00,14.221751444757322,0.0,25.157733464645126,25.273243704758123,24.43448250869225,9.430000305175781,0.0,72,8.0
2025-06-10 23:00:00+00:00,14.165266117128004,0.0,24.872739818583682,25.013895499606093,24.11694943702827,9.210000038146973,0.0,72,8.0
2025-06-11 00:00:00+00:00,14.172549023347742,0.0,24.585375361081933,24.765153131565125,23.854999446868895,9.430000305175781,0.0,72,8.0
2025-06-11 01:00:00+00:00,543.1641461107911,2947.683882512966,24.768413810836833,29.00263288909314,23.761666933695476,10.09000015258789,6.5595580028886555,72,8.0
2025-06-11 02:00:00+00:00,532.88168988295,2962.845070422535,28.009478845730634,34.44942300286092,24.281666660308836,12.800000190734863,6.632927025539774,72,8.0
2025-06-11 03:00:00+00:00,431.3259778582184,2681.855610597067,28.659851415197277,34.492715334759076,24.659322221400373,15.5,6.630387418096958,72,8.0
2025-06-11 04:00:00+00:00,354.04776546542206,2419.6406195443437,29.409241745591828,34.67055882288757,25.003448289016198,17.469999313354492,6.632771369465236,72,8.0
2025-06-11 05:00:00+00:00,66.44761882375936,448.739520417542,29.26475512079832,33.75930196297269,25.088135929430944,18.3700008392334,1.223419614198829,72,8.0
2025-06-11 06:00:00+00:00,10.60896358436563,0.0,27.784060694590337,30.090535139837186,24.678333791097007,19.280000686645508,0.0,72,8.0
2025-06-11 07:00:00+00:00,10.78767507750781,0.0,26.94677118894433,27.60595497964811,24.45862053180563,19.649999618530273,0.0,72,8.0
2025-06-11 08:00:00+00:00,10.747899156992508,0.0,26.292574842436974,25.98138581604517,24.489830469681046,20.579999923706055,0.0,72,8.0
2025-06-11 09:00:00+00:00,10.833053196177763,0.0,25.994319114364497,25.598154789259453,24.72881362397792,20.399999618530273,0.0,72,8.0
2025-06-11 10:00:00+00:00,571.966388293675,2711.4108825170692,35.047523306197476,32.78624975380777,25.00847460859913,20.270000457763672,11.374689366637158,72,8.0
2025-06-11 11:00:00+00:00,13.790756308397993,0.0,34.94076409860819,26.356970522584035,25.266666571299236,20.40999984741211,0.0,72,8.0
2025-06-11 12:00:00+00:00,11.13501398903983,0.0,28.78732274159664,27.268878840598738,25.457626957004354,20.040000915527344,0.0,72,8.0
2025-06-11 13:00:00+00:00,10.666106472496224,0.0,27.474028771664916,26.80361040900735,25.493333307902017,18.940000534057617,0.0,72,8.0
2025-06-11 14:00:00+00:00,10.604761919721502,0.0,26.72352407759979,26.525066471901262,25.386440244771666,17.760000228881836,0.0,72,8.0
2025-06-11 15:00:00+00:00,10.734916234149614,0.0,26.31007632463338,26.3067292794169,25.387930606973583,16.329999923706055,0.0,72,8.0
2025-06-11 16:00:00+00:00,10.5868347312222,0.0,26.12001665900735,26.13048393185399,25.4932203131207,14.710000038146973,0.0,72,8.0
2025-06-11 17:00:00+00:00,11.962116977298493,0.0,25.983756827776812,25.93586106154248,25.311864141690528,13.210000038146973,0.0,72,8.0
2025-06-11 18:00:00+00:00,14.267231644883667,0.0,25.84066306938559,25.7880466267214,25.17833401362101,12.25,0.0,72,8.0
2025-06-11 19:00:00+00:00,14.221568601805957,0.0,25.702246914390756,25.645581670168067,25.062069202291553,12.210000038146973,0.0,72,8.0
2025-06-11 20:00:00+00:00,14.284593814561347,0.0,25.547242236738445,25.468704864758404,24.91724106361126,12.380000114440918,0.0,72,8.0
2025-06-11 21:00:00+00:00,14.270308109892516,0.0,25.376903886554622,25.331725561318276,24.7400000890096,12.680000305175781,0.0,72,8.0
2025-06-11 22:00:00+00:00,14.277653630219358,0.0,25.200418937106093,25.1948467863708,24.520000076293947,12.869999885559082,0.0,72,8.0
2025-06-11 23:00:00+00:00,14.312044790145062,0.0,25.004521730567227,24.973177356880253,24.244067822472523,12.989999771118164,0.0,72,8.0
2025-06-12 00:00:00+00:00,14.268067210328345,0.0,24.777875114889707,24.780948414522058,23.99666665395101,13.109999656677246,0.0,72,8.0
2025-06-12 01:00:00+00:00,404.91011164965255,2439.8319582992726,24.586522477396418,27.772855951544944,23.922413497135558,13.899999618530273,5.637921362780453,72,8.0
2025-06-12 02:00:00+00:00,419.32122964699175,2640.525559750349,27.912723136347765,33.5491056815206,24.393220319586284,15.369999885559082,6.743346549945171,72,8.0
2025-06-12 03:00:00+00:00,308.54563418106295,2044.2916680459923,28.363188145524365,33.43407651394774,24.744999980926515,17.09000015258789,5.869606621521341,72,8.0
2025-06-12 04:00:00+00:00,10.646778723772835,0.0,27.788151588760503,31.794255104385503,24.623333676656088,18.8799991607666,0.0,72,8.0
2025-06-12 05:00:00+00:00,10.644537818865949,0.0,26.65733940060399,28.775298302914916,24.44833313624064,20.079999923706055,0.0,72,8.0
2025-06-12 06:00:00+00:00,10.866946781382842,0.0,25.928349855567227,27.04747611935399,24.376666196187337,21.209999084472656,0.0,72,8.0
2025-06-12 07:00:00+00:00,10.716526608507172,0.0,25.592578535320378,25.85769473805147,24.299999237060547,22.329999923706055,0.0,72,8.0
2025-06-12 08:00:00+00:00,10.91876749097466,0.0,25.305446592699578,25.251754119616596,24.384482317957385,21.309999465942383,0.0,72,8.0
2025-06-12 09:00:00+00:00,10.824089621963287,0.0,25.050005744485293,25.18109284729517,24.520000076293947,21.229999542236328,0.0,72,8.0
