timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-06-12 10:00:00+00:00,472.0849155207586,2154.7001317128415,35.99682412027311,31.852678571428573,24.843333307902018,22.190000534057617,9.426846111522002,72,8.0
2025-06-12 11:00:00+00:00,13.904775271254978,0.0,33.16893022515801,26.39221740036868,25.28166675567627,23.90999984741211,0.0,72,8.0
2025-06-12 12:00:00+00:00,11.176256962994623,0.0,28.501108862168294,27.30880856647172,25.718333339691164,24.3799991607666,0.0,72,8.0
2025-06-12 13:00:00+00:00,10.635574207252482,0.0,27.35582572872899,27.014543805803573,25.98305078280174,24.459999084472656,0.0,72,8.0
2025-06-12 14:00:00+00:00,10.568627432280897,0.0,26.718257615546218,26.868625672925422,26.13035764013018,24.149999618530273,0.0,72,8.0
2025-06-12 15:00:00+00:00,10.715755640502145,0.0,26.307024498844452,26.747755633289792,26.270587921142578,23.270000457763672,0.0,72,8.0
2025-06-12 16:00:00+00:00,10.64134076986899,0.0,26.138325440817038,26.745640248559706,26.373332850138347,21.600000381469727,0.0,72,8.0
2025-06-12 17:00:00+00:00,10.700840364985105,0.0,26.017321674763654,26.718257615546218,26.376666196187337,19.700000762939453,0.0,72,8.0
2025-06-12 18:00:00+00:00,10.63025209816898,0.0,25.938960740546218,26.623705439206933,26.31864337597863,17.540000915527344,0.0,72,8.0
2025-06-12 19:00:00+00:00,10.607843166639825,0.0,25.845598493303573,26.547236081932773,26.3101687673795,16.350000381469727,0.0,72,8.0
2025-06-12 20:00:00+00:00,10.536134442027544,0.0,25.762709673713236,26.517826368828782,26.289999389648436,15.380000114440918,0.0,72,8.0
2025-06-12 21:00:00+00:00,10.660224086430226,0.0,25.644761029411764,26.40559075192577,26.176667340596516,15.640000343322754,0.0,72,8.0
2025-06-12 22:00:00+00:00,10.520168088063473,0.0,25.5843174183736,26.292612455138304,26.064407025353383,14.579999923706055,0.0,72,8.0
2025-06-12 23:00:00+00:00,10.61008403949043,0.0,25.465737564557074,26.226994704131652,25.93275836418415,14.069999694824219,0.0,72,8.0
2025-06-13 00:00:00+00:00,10.530252120074104,0.0,25.339631751137954,26.14145042782738,25.806778988595735,13.630000114440918,0.0,72,8.0
2025-06-13 01:00:00+00:00,94.41708699928947,453.2100614659926,25.16996906184349,26.394671442795868,25.49166663487752,14.75,1.8882579723326098,72,8.0
2025-06-13 02:00:00+00:00,504.8281340957684,3629.117065770666,27.667925786705656,33.85165388224511,25.581666405995687,16.979999542236328,8.200098655743306,72,8.0
2025-06-13 03:00:00+00:00,352.48567388298807,2531.4461621916694,29.189840595373948,34.69037208128511,25.88983008821132,19.899999618530273,6.637084489458062,72,8.0
2025-06-13 04:00:00+00:00,62.025489986109804,429.17564396364014,29.503612187062323,34.202933517156865,26.048276046226764,21.6299991607666,1.093820249333101,72,8.0
2025-06-13 05:00:00+00:00,10.639775933337813,0.0,28.30465877757353,30.88522518382353,25.877965636172537,22.989999771118164,0.0,72,8.0
2025-06-13 06:00:00+00:00,10.713725469359497,0.0,27.450244550945378,28.854315749737395,25.828812906297586,24.09000015258789,0.0,72,8.0
2025-06-13 07:00:00+00:00,10.686723154143426,0.0,27.07744278169014,27.373135590889085,25.84666608174642,25.34000015258789,0.0,72,8.0
2025-06-13 08:00:00+00:00,10.83053219952837,0.0,27.244810131083682,26.665610775560225,25.983333269755047,26.09000015258789,0.0,72,8.0
2025-06-13 09:00:00+00:00,10.78599440417036,0.0,32.61297487745098,26.382161458333332,26.222033937098615,27.190000534057617,0.0,72,8.0
2025-06-13 10:00:00+00:00,411.3335222824992,1957.0168429752969,38.49833670674756,33.1885986328125,26.638983031450692,27.610000610351562,8.395993813456103,72,8.0
2025-06-13 11:00:00+00:00,13.736134446301714,0.0,35.57269440979517,27.777422394739144,27.152542275897527,27.290000915527344,0.0,72,8.0
2025-06-13 12:00:00+00:00,11.054341722269353,0.0,30.62848635547969,29.00983674719888,27.56101718191373,26.84000015258789,0.0,72,8.0
2025-06-13 13:00:00+00:00,10.51288517650102,0.0,29.250604538690474,28.800137047006302,27.809999561309816,26.25,0.0,72,8.0
2025-06-13 14:00:00+00:00,10.420334234211106,0.0,28.493377600539695,28.58472087721971,27.823333009084067,25.540000915527344,0.0,72,8.0
2025-06-13 15:00:00+00:00,10.582913160991936,0.0,28.022884251356793,28.316745448179272,27.343333562215168,24.260000228881836,0.0,72,8.0
2025-06-13 16:00:00+00:00,10.498879542203845,0.0,27.575269170168067,27.505469570640756,25.43166666030884,22.899999618530273,0.0,72,8.0
2025-06-13 17:00:00+00:00,10.588515415245077,0.0,27.190037147671568,27.061724494485293,26.118333307902017,20.079999923706055,0.0,72,8.0
2025-06-13 18:00:00+00:00,10.55770306360154,0.0,27.036649132309172,27.032816056109944,26.7322033381058,19.549999237060547,0.0,72,8.0
2025-06-13 19:00:00+00:00,10.456302525282574,0.0,26.944347563244047,27.08463951987045,26.925861786151753,18.420000076293945,0.0,72,8.0
2025-06-13 20:00:00+00:00,10.32521005838859,0.0,26.82462975424545,27.153284067533264,27.043103612702467,17.489999771118164,0.0,72,8.0
2025-06-13 21:00:00+00:00,10.421629206518109,0.0,26.693299025632022,27.200309839141504,27.100000381469727,17.469999313354492,0.0,72,8.0
2025-06-13 22:00:00+00:00,10.508403356001825,0.0,26.58513669139531,27.159309622286415,27.072881633952512,17.0,0.0,72,8.0
2025-06-13 23:00:00+00:00,10.51316524954403,0.0,26.454406567314425,27.09339917607668,26.944067583245747,16.09000015258789,0.0,72,8.0
2025-06-14 00:00:00+00:00,10.47338935307094,0.0,26.328013529630603,27.00762170102416,26.822033348730056,16.6299991607666,0.0,72,8.0
2025-06-14 01:00:00+00:00,10.589075636129085,0.0,26.19985406271884,26.922024083070728,26.69000072479248,16.549999237060547,0.0,72,8.0
2025-06-14 02:00:00+00:00,10.531092430029263,0.0,26.090050961790965,26.85088547137605,26.54000015258789,17.639999389648438,0.0,72,8.0
2025-06-14 03:00:00+00:00,10.437150824669352,0.0,25.981388028107542,26.711367814900488,26.349999459584556,18.469999313354492,0.0,72,8.0
2025-06-14 04:00:00+00:00,10.547058816049613,0.0,25.882278399641105,26.575886702337186,26.354236732094975,19.030000686645508,0.0,72,8.0
2025-06-14 05:00:00+00:00,10.49749301336602,0.0,25.793588282338092,26.50946163931929,26.315516570518756,20.420000076293945,0.0,72,8.0
2025-06-14 06:00:00+00:00,10.575487463587175,0.0,25.75154509052925,26.460163594620475,26.39833294550578,21.68000030517578,0.0,72,8.0
2025-06-14 07:00:00+00:00,10.486312852891464,0.0,25.769823261335784,26.468069552039566,26.501666673024495,22.540000915527344,0.0,72,8.0
2025-06-14 08:00:00+00:00,10.619327713461484,0.0,25.785461938681724,26.47329566592262,26.661017531055514,23.899999618530273,0.0,72,8.0
2025-06-14 09:00:00+00:00,10.59719102302294,0.0,25.814882428458567,26.61730065506496,26.781034009209996,24.6299991607666,0.0,72,8.0
2025-06-14 10:00:00+00:00,494.3236759313302,2169.3216229707086,35.75051548354805,33.26168066678273,26.86166613896688,24.709999084472656,9.208769880629516,72,8.0
2025-06-14 11:00:00+00:00,13.501388896836175,0.0,36.999576822916666,27.91171875,27.04500017166138,24.34000015258789,0.0,72,8.0
2025-06-14 12:00:00+00:00,11.009803940268124,0.0,30.54109358587185,28.911114348082982,26.89333356221517,24.170000076293945,0.0,72,8.0
2025-06-14 13:00:00+00:00,10.612324917683749,0.0,29.240057937237395,28.42763384650735,26.749152522976114,22.81999969482422,0.0,72,8.0
2025-06-14 14:00:00+00:00,10.564986004548913,0.0,28.44010758600315,28.179049451811974,27.143333880106606,22.1200008392334,0.0,72,8.0
2025-06-14 15:00:00+00:00,10.61207865597157,0.0,27.924472327993698,27.93918436515231,27.23833351135254,20.3799991607666,0.0,72,8.0
2025-06-14 16:00:00+00:00,10.551396678945872,0.0,27.607075440817038,27.85346652409218,27.215000534057616,18.559999465942383,0.0,72,8.0
2025-06-14 17:00:00+00:00,10.579831943458537,0.0,27.37109375,27.70735129989496,27.105085178957147,17.030000686645508,0.0,72,8.0
2025-06-14 18:00:00+00:00,10.56638657545843,0.0,27.133983964679622,27.110913701418067,25.24482753359038,15.789999961853027,0.0,72,8.0
2025-06-14 19:00:00+00:00,10.592717095917346,0.0,26.779198398109244,26.241194524684875,23.805000019073486,15.539999961853027,0.0,72,8.0
2025-06-14 20:00:00+00:00,10.602521020157331,0.0,26.335034795168067,25.408217486213236,23.169999885559083,13.75,0.0,72,8.0
2025-06-14 21:00:00+00:00,13.179551837824974,0.0,25.927779510241596,24.712660845588236,22.503389778783767,12.539999961853027,0.0,72,8.0
2025-06-14 22:00:00+00:00,14.264985982109518,0.0,25.58623703387605,24.100337693671218,22.111667092641195,11.739999771118164,0.0,72,8.0
2025-06-14 23:00:00+00:00,14.202507000447648,0.0,25.242041967705433,23.68294157490425,22.069491370249605,11.369999885559082,0.0,72,8.0
2025-06-15 00:00:00+00:00,14.178151253558674,0.0,24.978002040660012,23.527252111782214,22.418333276112875,10.579999923706055,0.0,72,8.0
2025-06-15 01:00:00+00:00,14.211977693031757,0.0,24.65308705279422,23.401647371169915,22.299999777475993,11.550000190734863,0.0,72,8.0
2025-06-15 02:00:00+00:00,14.204225352112676,0.0,24.338175912921347,23.315522268916784,22.332203363968155,13.569999694824219,0.0,72,8.0
2025-06-15 03:00:00+00:00,14.252991456251879,0.0,24.073500239271723,23.219210458956553,22.2,15.369999885559082,0.0,72,8.0
2025-06-15 04:00:00+00:00,14.322881337613035,0.0,23.84040099752825,23.28726179047493,22.55333318710327,16.940000534057617,0.0,72,8.0
2025-06-15 05:00:00+00:00,14.003641451774191,0.0,23.680032852984944,23.52811173297444,23.07500015894572,18.15999984741211,0.0,72,8.0
2025-06-15 06:00:00+00:00,10.778991584350415,0.0,23.602100019695378,23.794710560005253,23.411864070569056,19.399999618530273,0.0,72,8.0
2025-06-15 07:00:00+00:00,10.759776544304533,0.0,23.579111791855794,24.05383096194134,23.645000553131105,19.510000228881836,0.0,72,8.0
2025-06-15 08:00:00+00:00,10.86162464024306,0.0,23.553112553615197,24.246164188331583,23.710000610351564,20.440000534057617,0.0,72,8.0
2025-06-15 09:00:00+00:00,10.718926569836288,0.0,23.51990021958863,24.33788028005826,23.804999256134032,20.260000228881836,0.0,72,8.0
2025-06-15 10:00:00+00:00,686.157423647178,2302.328744217004,37.865464194526886,34.592600902365575,23.92333304087321,20.850000381469727,11.411677829380142,72,8.0
2025-06-15 11:00:00+00:00,12.431843576484553,0.0,34.11076346456006,26.273758701771996,24.325,21.959999084472656,0.0,72,8.0
2025-06-15 12:00:00+00:00,10.775698312833988,0.0,28.181457178552723,27.45267695421613,24.593220694590425,22.270000457763672,0.0,72,8.0
2025-06-15 13:00:00+00:00,10.806145257789995,0.0,26.982233654853353,26.968200342615223,24.75423728813559,22.469999313354492,0.0,72,8.0
2025-06-15 14:00:00+00:00,10.752259879462462,0.0,26.321431822695974,26.532477599752823,24.9542371135647,22.350000381469727,0.0,72,8.0
2025-06-15 15:00:00+00:00,10.87226890916584,0.0,25.944822851015406,26.2370831144958,25.096667035420737,21.06999969482422,0.0,72,8.0
2025-06-15 16:00:00+00:00,10.774509793236142,0.0,25.733654203869047,26.103507418592436,25.02372890407756,18.290000915527344,0.0,72,8.0
2025-06-15 17:00:00+00:00,10.892156833360175,0.0,25.558936367515756,25.94605791535364,25.02881366923704,16.700000762939453,0.0,72,8.0
2025-06-15 18:00:00+00:00,10.720728299864868,0.0,25.413457277442227,25.769330876882,25.038333479563395,14.739999771118164,0.0,72,8.0
2025-06-15 19:00:00+00:00,10.593277316801354,0.0,25.24638439360119,25.369784827993698,23.893220254930398,14.010000228881836,0.0,72,8.0
2025-06-15 20:00:00+00:00,10.717086858776103,0.0,24.970100637911415,24.548473197872898,22.23166666030884,13.260000228881836,0.0,72,8.0
2025-06-15 21:00:00+00:00,11.410924385241767,0.0,24.596627713585434,23.746639476102942,21.55000006357829,12.90999984741211,0.0,72,8.0
2025-06-15 22:00:00+00:00,14.200282492880094,0.0,24.246190302789547,23.163566632459393,21.2220340017545,12.789999961853027,0.0,72,8.0
2025-06-15 23:00:00+00:00,14.217796608553094,0.0,23.889424986758474,22.634517346398304,20.864999866485597,12.170000076293945,0.0,72,8.0
2025-06-16 00:00:00+00:00,14.296078436180991,0.0,23.52544396664916,22.238839969581583,20.55166676839193,11.229999542236328,0.0,72,8.0
2025-06-16 01:00:00+00:00,155.88235286103577,652.891937170376,23.300473509716387,23.184913613883054,21.328333377838135,12.119999885559082,2.1594770335349716,72,8.0
2025-06-16 02:00:00+00:00,640.5747903775768,4088.434588776917,26.814383370535715,33.94761850052521,22.293333307902017,14.84000015258789,8.063409082695884,72,8.0
2025-06-16 03:00:00+00:00,436.8767496744792,2785.608098903624,28.52973181460084,34.57787744003851,23.149999872843424,16.84000015258789,6.640531211340127,72,8.0
2025-06-16 04:00:00+00:00,289.24846005372973,2098.381559655112,28.62705296962535,34.22581708464636,23.669491687063445,17.93000030517578,5.371031988234747,72,8.0
2025-06-16 05:00:00+00:00,10.717927171402618,0.0,27.576949432116596,31.416546989889707,23.858620150335902,19.149999618530273,0.0,72,8.0
2025-06-16 06:00:00+00:00,10.738375332509102,0.0,26.511387074360993,28.460137375262605,23.98793098844331,21.020000457763672,0.0,72,8.0
2025-06-16 07:00:00+00:00,10.861344521786986,0.0,26.06866574754902,26.42178199404762,24.098305459749902,22.079999923706055,0.0,72,8.0
2025-06-16 08:00:00+00:00,10.79357538542934,0.0,25.621204227042597,25.488136675104748,24.10169530318955,23.149999618530273,0.0,72,8.0
2025-06-16 09:00:00+00:00,10.793557426174816,0.0,27.836475019695378,25.31144137342437,24.23666671117147,23.799999237060547,0.0,72,8.0
2025-06-16 10:00:00+00:00,407.0198865537884,1740.19375020516,37.61854497658438,31.094883168110993,24.52033906063791,24.670000076293945,7.844136839153386,72,8.0
2025-06-16 11:00:00+00:00,13.792436947007808,0.0,32.564368325455185,26.409769181109944,24.977966146954035,24.959999084472656,0.0,72,8.0
2025-06-16 12:00:00+00:00,11.093837553713502,0.0,28.458224598433123,27.271026183911065,25.42586191769304,24.84000015258789,0.0,72,8.0
2025-06-16 13:00:00+00:00,10.695238100046538,0.0,27.398769859506302,26.918394115458682,25.636667188008627,23.950000762939453,0.0,72,8.0
2025-06-16 14:00:00+00:00,10.539775904487161,0.0,26.812404942445728,26.706356956845237,25.73728832956088,23.200000762939453,0.0,72,8.0
2025-06-16 15:00:00+00:00,10.698879559834799,0.0,26.441225025166318,26.493192101059172,25.894914853370796,22.0,0.0,72,8.0
2025-06-16 16:00:00+00:00,10.58795517031886,0.0,26.248751942183123,26.46288447019433,26.062712103633558,20.190000534057617,0.0,72,8.0
2025-06-16 17:00:00+00:00,10.713725501415777,0.0,26.09095776982668,26.323483592655812,25.618644229436324,18.1299991607666,0.0,72,8.0
2025-06-16 18:00:00+00:00,10.599439786595791,0.0,25.87008572960434,25.65258994222689,23.859999974568684,17.06999969482422,0.0,72,8.0
2025-06-16 19:00:00+00:00,10.525418984823387,0.0,25.53941575375349,24.988053476344273,23.056666628519693,15.6899995803833,0.0,72,8.0
2025-06-16 20:00:00+00:00,10.485154066433092,0.0,25.25995642397584,24.404630602240896,22.661666838328042,15.449999809265137,0.0,72,8.0
2025-06-16 21:00:00+00:00,10.62745098573487,0.0,25.134920179009104,24.24609169839811,23.653333282470705,14.4399995803833,0.0,72,8.0
2025-06-16 22:00:00+00:00,10.531372572527546,0.0,25.042469526873248,24.39222524947479,24.215000025431316,13.390000343322754,0.0,72,8.0
2025-06-16 23:00:00+00:00,12.456022428197354,0.0,24.95029515712535,24.55577963607318,24.30999927520752,12.619999885559082,0.0,72,8.0
2025-06-17 00:00:00+00:00,14.17563025958064,0.0,24.80258118872549,24.661435765712536,24.200000227543345,12.039999961853027,0.0,72,8.0
2025-06-17 01:00:00+00:00,296.9070027642557,1677.7915083513874,24.523751395089285,26.669954700630253,24.018965589589087,12.8100004196167,3.85604519670417,72,8.0
2025-06-17 02:00:00+00:00,510.8296907996597,3146.9037402070203,28.154003495929622,34.19530976453081,24.464406934835143,15.180000305175781,7.440371135369737,72,8.0
2025-06-17 03:00:00+00:00,311.3921790549209,2145.715328621465,29.054088741707403,34.473350482280026,24.88999999364217,17.959999084472656,5.591870184051258,72,8.0
2025-06-17 04:00:00+00:00,10.66657383793908,0.0,28.428392670612812,32.02699556058496,25.13166716893514,20.270000457763672,0.0,72,8.0
2025-06-17 05:00:00+00:00,10.685112350442436,0.0,27.296608228362008,29.3297393455934,25.200000762939453,21.75,0.0,72,8.0
2025-06-17 06:00:00+00:00,10.738591572936151,0.0,26.644525060519367,27.712114876760563,25.1966109194998,22.110000610351562,0.0,72,8.0
2025-06-17 07:00:00+00:00,10.649438231178884,0.0,26.200502368916318,26.607114818583682,25.19322107606015,23.020000457763672,0.0,72,8.0
2025-06-17 08:00:00+00:00,10.744134101121785,0.0,25.835814747730446,26.031711002967878,25.213559878074516,23.790000915527344,0.0,72,8.0
2025-06-17 09:00:00+00:00,10.752661077248282,0.0,25.637721299457283,25.939420983237046,25.396666272481283,24.719999313354492,0.0,72,8.0
2025-06-17 10:00:00+00:00,500.0935567166625,2400.7031352580093,35.91253405659138,32.9472211736257,25.705000082651775,25.399999618530273,9.921477017282438,72,8.0
2025-06-17 11:00:00+00:00,13.665266138498856,0.0,34.52855351124825,27.123386073179272,26.108333428700764,26.15999984741211,0.0,72,8.0
2025-06-17 12:00:00+00:00,10.9977528620302,0.0,29.020423460542485,28.2018494338132,26.441379086724645,26.149999618530273,0.0,72,8.0
2025-06-17 13:00:00+00:00,10.58969361137879,0.0,27.975625380832174,27.919139808931057,26.65333391825358,26.209999084472656,0.0,72,8.0
2025-06-17 14:00:00+00:00,10.472067028450565,0.0,27.38252198629539,27.67558757419693,26.711864439107604,25.65999984741211,0.0,72,8.0
2025-06-17 15:00:00+00:00,10.531932742655778,0.0,26.960458792892158,27.473667005864847,26.903389461969926,24.440000534057617,0.0,72,8.0
2025-06-17 16:00:00+00:00,10.546778708278966,0.0,26.65473181460084,27.381280637254903,26.91724106361126,20.84000015258789,0.0,72,8.0
2025-06-17 17:00:00+00:00,10.710084054984298,0.0,26.451962425595237,26.969865387561274,25.78275858122727,18.639999389648438,0.0,72,8.0
2025-06-17 18:00:00+00:00,10.567506993184237,0.0,26.317447779893207,26.694115732230394,25.967241254346124,17.889999389648438,0.0,72,8.0
2025-06-17 19:00:00+00:00,10.492178775744732,0.0,26.23555955940119,26.528891792510475,25.99166663487752,17.200000762939453,0.0,72,8.0
2025-06-17 20:00:00+00:00,10.546368702829882,0.0,26.12938634776536,26.423446229050278,25.888332907358805,17.299999237060547,0.0,72,8.0
2025-06-17 21:00:00+00:00,10.666106475167581,0.0,26.00051973914566,26.328720648415615,25.784210004304583,15.140000343322754,0.0,72,8.0
2025-06-17 22:00:00+00:00,10.565266120333632,0.0,25.862518737963935,26.18986823244923,25.630508972426593,14.300000190734863,0.0,72,8.0
2025-06-17 23:00:00+00:00,10.676256968322413,0.0,25.689873210544693,26.03854284872556,25.423728522607835,13.279999732971191,0.0,72,8.0
2025-06-18 00:00:00+00:00,11.726610669902726,0.0,25.529553325236346,25.89528829109769,25.193333657582603,12.84000015258789,0.0,72,8.0
2025-06-18 01:00:00+00:00,294.46883788392495,1739.104420203947,25.20381259379414,27.698656674832275,25.030000114440917,13.949999809265137,4.213172715936003,72,8.0
2025-06-18 02:00:00+00:00,516.0363125508057,2595.222155523034,28.16681965236557,33.15666599380238,25.281666692097982,16.43000030517578,7.315031334008585,72,8.0
2025-06-18 03:00:00+00:00,420.43994362261043,2307.647769182088,28.686736890057613,33.70603559270251,25.6610171431202,18.020000457763672,6.629511168549181,72,8.0
2025-06-18 04:00:00+00:00,137.07318422115048,944.7301707347679,29.483139293819832,34.53152005499302,26.016666730244953,19.969999313354492,2.538425003350114,72,8.0
2025-06-18 05:00:00+00:00,10.536974784038982,0.0,28.502948835784313,31.436357941614144,26.100000381469727,20.979999542236328,0.0,72,8.0
2025-06-18 06:00:00+00:00,10.56414564383798,0.0,27.660896878282564,29.286420036764707,26.026666768391927,21.709999084472656,0.0,72,8.0
2025-06-18 07:00:00+00:00,10.710055836086166,0.0,27.213387112657564,27.649466036414566,25.903389461969926,23.010000228881836,0.0,72,8.0
2025-06-18 08:00:00+00:00,10.788515392805682,0.0,26.98489679074755,26.839651583289566,25.994827566475703,22.860000610351562,0.0,72,8.0
2025-06-18 09:00:00+00:00,10.692717087369005,0.0,29.673425327162114,26.62251209077381,26.06166690190633,24.34000015258789,0.0,72,8.0
2025-06-18 10:00:00+00:00,437.77170802364833,2172.81213071166,37.921442795868344,33.06053593312325,26.356666596730552,24.940000534057617,9.267454371732825,72,8.0
2025-06-18 11:00:00+00:00,13.69245811014868,0.0,35.24143661370798,27.543261445203083,26.77796612755727,25.170000076293945,0.0,72,8.0
2025-06-18 12:00:00+00:00,10.945251392918593,0.0,30.391167306766455,28.65907095259979,27.149152852721134,25.270000457763672,0.0,72,8.0
2025-06-18 13:00:00+00:00,10.55698324714959,0.0,28.94460940227828,28.33411735662535,27.303447526076745,24.709999084472656,0.0,72,8.0
2025-06-18 14:00:00+00:00,10.461904758164863,0.0,28.15410402442227,28.1442207742472,27.49166663487752,24.450000762939453,0.0,72,8.0
2025-06-18 15:00:00+00:00,10.530532193117114,0.0,27.6329014027486,27.972144717261905,27.41166632970174,22.209999084472656,0.0,72,8.0
2025-06-18 16:00:00+00:00,10.486723156298622,0.0,27.25568420065325,27.605281161723163,26.56440679905778,19.170000076293945,0.0,72,8.0
2025-06-18 17:00:00+00:00,10.650420188903809,0.0,26.98356461725315,27.316097141981793,26.645763267905025,17.549999237060547,0.0,72,8.0
2025-06-18 18:00:00+00:00,10.555462180065508,0.0,26.784131132921917,27.17835806197479,26.79137867894666,16.399999618530273,0.0,72,8.0
2025-06-18 19:00:00+00:00,10.629131645715537,0.0,26.621242149203432,27.111684419861696,26.799999237060547,15.600000381469727,0.0,72,8.0
2025-06-18 20:00:00+00:00,10.659943975988222,0.0,26.465792957808123,27.03915618981968,26.736666870117187,15.149999618530273,0.0,72,8.0
2025-06-18 21:00:00+00:00,10.817366936627556,0.0,26.319669664740896,26.889743495054272,26.666102328542937,14.899999618530273,0.0,72,8.0
2025-06-18 22:00:00+00:00,10.649859957334375,0.0,26.156670578387605,26.774744370404413,26.530508590956867,14.40999984741211,0.0,72,8.0
2025-06-18 23:00:00+00:00,11.137815144215645,0.0,25.985073228510153,26.665666852678573,26.381666215260825,13.829999923706055,0.0,72,8.0
2025-06-19 00:00:00+00:00,14.27226889367197,0.0,25.819286699054622,26.49860627844888,26.154999828338624,13.020000457763672,0.0,72,8.0
2025-06-19 01:00:00+00:00,449.3005602540088,2854.797561346316,26.33077908897934,30.591915184042367,25.888332907358805,14.0600004196167,6.984003595945214,72,8.0
2025-06-19 02:00:00+00:00,452.3677870379109,2178.85909290474,28.62441187412465,33.35894484747024,26.230508416385973,16.719999313354492,6.636073713543034,72,8.0
2025-06-19 03:00:00+00:00,352.8802229262328,2411.151529721231,29.297557097623606,34.53585058865773,26.494827566475703,18.979999542236328,6.638558814120492,72,8.0
2025-06-19 04:00:00+00:00,78.70532204924511,536.2828447785364,29.940127418154763,34.5654748227416,26.844999663035075,21.239999771118164,1.4276366447534214,72,8.0
2025-06-19 05:00:00+00:00,10.657464790344239,0.0,28.819174323283452,31.519328372579224,26.89830469681045,22.950000762939453,0.0,72,8.0
2025-06-19 06:00:00+00:00,10.400557119534207,0.0,28.007945111202993,29.65135698663823,26.80677895626779,24.350000381469727,0.0,72,8.0
2025-06-19 07:00:00+00:00,10.680952382020923,0.0,27.591257987570028,28.2533735173757,26.799999237060547,24.540000915527344,0.0,72,8.0
2025-06-19 08:00:00+00:00,10.924929955426384,0.0,27.26631912530637,27.48371848739496,26.81525353253898,24.719999313354492,0.0,72,8.0
2025-06-19 09:00:00+00:00,10.821008369702252,0.0,29.744442210477942,27.258486109287464,26.939999771118163,26.760000228881836,0.0,72,8.0
2025-06-19 10:00:00+00:00,407.51092498042004,1883.2147380925026,38.557902360162814,33.23804599964986,27.15833355585734,26.3700008392334,8.60516570596134,72,8.0
2025-06-19 11:00:00+00:00,13.752923965454102,0.0,35.081763551946274,28.123765019645468,27.280701520150167,25.8700008392334,0.0,72,8.0
2025-06-19 12:00:00+00:00,11.16694915361997,0.0,30.142945715263064,28.951644294006,27.618965971058813,24.889999389648438,0.0,72,8.0
2025-06-19 13:00:00+00:00,10.741456576756068,0.0,28.895524225315125,28.587385930934875,27.655000591278075,23.65999984741211,0.0,72,8.0
2025-06-19 14:00:00+00:00,10.645098050435385,0.0,28.16989315257353,28.347439464066877,27.553333536783853,22.06999969482422,0.0,72,8.0
2025-06-19 15:00:00+00:00,10.763865548355573,0.0,27.681328781512605,28.071305475315125,27.354236861406747,20.329999923706055,0.0,72,8.0
2025-06-19 16:00:00+00:00,10.711764690922756,0.0,27.246951319590337,27.498157661502102,25.994999980926515,18.639999389648438,0.0,72,8.0
2025-06-19 17:00:00+00:00,10.768067223685128,0.0,26.763934480042018,26.602575991334035,24.649152400129932,17.0,0.0,72,8.0
2025-06-19 18:00:00+00:00,10.706722697623972,0.0,26.46635578059349,26.2519756926208,25.631666533152263,16.010000228881836,0.0,72,8.0
2025-06-19 19:00:00+00:00,10.666386564238733,0.0,26.32381458442752,26.30018423384979,26.06166690190633,14.970000267028809,0.0,72,8.0
2025-06-19 20:00:00+00:00,10.661344533540955,0.0,26.199608554359244,26.210674894957982,25.567796771809206,14.539999961853027,0.0,72,8.0
2025-06-19 21:00:00+00:00,10.763025238400413,0.0,26.05252100840336,26.076465254070378,25.627118773379568,14.079999923706055,0.0,72,8.0
2025-06-19 22:00:00+00:00,10.706442573825184,0.0,25.92577919839811,26.0940167082458,25.799999237060547,13.800000190734863,0.0,72,8.0
2025-06-19 23:00:00+00:00,12.025555539131165,0.0,25.792549641927085,26.13394775390625,25.740678108344643,13.6899995803833,0.0,72,8.0
2025-06-20 00:00:00+00:00,14.350980371320281,0.0,25.64751427914916,26.097213103991596,25.661667283376058,13.550000190734863,0.0,72,8.0
2025-06-20 01:00:00+00:00,291.8607343199563,1818.1298371223406,25.432819258695268,28.11061018604343,25.526315889860456,14.569999694824219,4.270913932283046,72,8.0
2025-06-20 02:00:00+00:00,278.16899413369885,1750.0012800333886,28.537270316864525,34.15953498712465,25.82203373666537,17.020000457763672,4.561535631478166,72,8.0
2025-06-20 03:00:00+00:00,268.17422953907516,1843.5639848468684,28.137740447741596,32.51242655265231,26.005084765159477,19.360000610351562,5.8866320698201156,72,8.0
2025-06-20 04:00:00+00:00,10.579271725245885,0.0,28.861925825017508,32.22549156381302,26.28166618347168,21.110000610351562,0.0,72,8.0
2025-06-20 05:00:00+00:00,10.543977603858927,0.0,27.808130771839988,29.859405090161065,26.21500040690104,22.520000457763672,0.0,72,8.0
2025-06-20 06:00:00+00:00,10.642577011044287,0.0,27.086953042935924,28.445573737307424,26.157627719943807,23.459999084472656,0.0,72,8.0
2025-06-20 07:00:00+00:00,10.554901948496074,0.0,26.658326904980743,27.537159297312677,26.113559755228334,23.979999542236328,0.0,72,8.0
2025-06-20 08:00:00+00:00,10.59747899213091,0.0,26.383297361913517,26.774865414915965,26.193104184907057,24.440000534057617,0.0,72,8.0
2025-06-20 09:00:00+00:00,10.518941510022517,0.0,26.478606752698468,26.656815127741993,26.310168929019216,25.15999984741211,0.0,72,8.0
2025-06-20 10:00:00+00:00,549.9181823278133,1699.7957184094341,37.170388956363794,32.26403364080007,26.486666615804037,25.030000686645508,7.5212608438913895,72,8.0
2025-06-20 11:00:00+00:00,,0.0,33.83708482377985,27.67540680960323,26.803389759387,24.899999618530273,0.0,72,8.0
2025-06-20 12:00:00+00:00,,0.0,29.26382480578476,28.48263515515274,27.062069202291553,24.770000457763672,0.0,72,8.0
2025-06-20 13:00:00+00:00,,0.0,28.082296650061448,28.12344120325667,27.176667340596516,23.809999465942383,0.0,72,8.0
2025-06-20 14:00:00+00:00,,0.0,27.446501061362046,27.92635364692752,27.196667416890463,22.549999237060547,0.0,72,8.0
2025-06-20 15:00:00+00:00,,0.0,26.987592595632,27.683159494266455,27.0366668065389,21.469999313354492,0.0,72,8.0
2025-06-20 16:00:00+00:00,,0.0,26.641105779722416,27.536074846150488,26.686207080709522,19.65999984741211,0.0,72,8.0
2025-06-20 17:00:00+00:00,,0.0,26.383999105272345,27.35403254844623,26.56166690190633,16.59000015258789,0.0,72,8.0
2025-06-20 18:00:00+00:00,,0.0,26.207571505164566,27.04595109528186,26.399999618530273,16.260000228881836,0.0,72,8.0
2025-06-20 19:00:00+00:00,,0.0,26.064501679578083,26.89725235797444,26.399999618530273,15.390000343322754,0.0,72,8.0
2025-06-20 20:00:00+00:00,,0.0,25.936526847285265,26.781697363826815,26.376666196187337,14.739999771118164,0.0,72,8.0
2025-06-20 21:00:00+00:00,,0.0,25.823482908788517,26.696334197741596,26.264406559831006,14.210000038146973,0.0,72,8.0
2025-06-20 22:00:00+00:00,,0.0,25.684264623818276,26.515171595982142,26.06500024795532,14.220000267028809,0.0,72,8.0
2025-06-20 23:00:00+00:00,,0.0,25.552622220763304,26.388472869616596,25.856666151682536,14.029999732971191,0.0,72,8.0
2025-06-21 00:00:00+00:00,,0.0,25.40451646517109,26.219039149790504,25.667241951514935,14.15999984741211,0.0,72,8.0
2025-06-21 01:00:00+00:00,,0.0,25.238170772957403,26.05354863172137,25.48983053433693,14.829999923706055,0.0,72,8.0
2025-06-21 02:00:00+00:00,,0.0,25.09717002035189,25.89095394016982,25.249152555304057,19.350000381469727,0.0,72,8.0
2025-06-21 03:00:00+00:00,,0.0,24.96863647802871,25.8529610086222,25.435087471677544,19.329999923706055,0.0,72,8.0
2025-06-21 04:00:00+00:00,,0.0,24.902689102984944,25.83393787202381,25.5017241445081,22.8700008392334,0.0,72,8.0
2025-06-21 05:00:00+00:00,,0.0,24.835609693205758,25.848484682233146,25.531666787465415,24.729999542236328,0.0,72,8.0
2025-06-21 06:00:00+00:00,,0.0,24.74612725949755,25.892246449360993,25.596667035420737,26.100000381469727,0.0,72,8.0
2025-06-21 07:00:00+00:00,,0.0,24.63247808889181,25.95889957545518,25.68666737874349,27.520000457763672,0.0,72,8.0
2025-06-21 08:00:00+00:00,,0.0,24.442208426339285,26.027514032956933,25.81355877245887,27.979999542236328,0.0,72,8.0
2025-06-21 09:00:00+00:00,16.11666663487752,0.0,27.84062254495461,26.250312336330307,24.99500010808309,28.420000076293945,0.0,72,8.0
2025-06-21 10:00:00+00:00,622.5970729803939,1807.9411826253938,38.40108133096989,38.89941543023459,25.708333269755045,29.200000762939453,8.183096076260094,72,8.0
2025-06-21 11:00:00+00:00,,0.0,37.21035526575667,41.45129325952423,26.3133331934611,29.0,0.0,72,8.0
2025-06-21 12:00:00+00:00,,0.0,29.737552237910265,40.069996753884425,26.596667035420737,28.75,0.0,72,8.0
2025-06-21 13:00:00+00:00,,0.0,29.165328894247555,33.797756770469626,26.61525457996433,26.690000534057617,0.0,72,8.0
2025-06-21 14:00:00+00:00,,0.0,28.246234233152933,30.75444772390014,26.45666643778483,25.719999313354492,0.0,72,8.0
2025-06-21 15:00:00+00:00,,0.0,27.56434878557088,29.22244757114176,26.58166697820028,24.5,0.0,72,8.0
2025-06-21 16:00:00+00:00,,0.0,27.083421552214634,28.257807029061624,26.353333632151287,22.440000534057617,0.0,72,8.0
2025-06-21 17:00:00+00:00,,0.0,26.630739014355743,27.18578417695203,24.991666507720947,20.729999542236328,0.0,72,8.0
2025-06-21 18:00:00+00:00,,0.0,26.291900549282214,26.541269339767158,25.379661010483563,20.290000915527344,0.0,72,8.0
2025-06-21 19:00:00+00:00,,0.0,26.102903909523395,26.325087563285614,25.710345038052264,20.299999237060547,0.0,72,8.0
2025-06-21 20:00:00+00:00,,0.0,25.96247326728352,26.261746710239176,25.854236732094975,20.190000534057617,0.0,72,8.0
2025-06-21 21:00:00+00:00,,0.0,25.84569904465529,26.26601603303447,25.903389461969926,20.440000534057617,0.0,72,8.0
2025-06-21 22:00:00+00:00,,0.0,25.749262107186624,26.249537021839988,25.924999713897705,20.670000076293945,0.0,72,8.0
2025-06-21 23:00:00+00:00,,0.0,25.651545178290853,26.27295808419169,25.903389461969926,20.459999084472656,0.0,72,8.0
2025-06-22 00:00:00+00:00,,0.0,25.55655810819658,26.241711493976954,25.89830469681045,19.81999969482422,0.0,72,8.0
2025-06-22 01:00:00+00:00,,0.0,25.467670173538167,26.235319420737046,25.820338297698456,19.40999984741211,0.0,72,8.0
2025-06-22 02:00:00+00:00,,0.0,25.411567219142807,26.15746251964036,25.799999237060547,18.399999618530273,0.0,72,8.0
2025-06-22 03:00:00+00:00,,0.0,25.325042810092786,26.149279340642508,25.7050004641215,18.100000381469727,0.0,72,8.0
2025-06-22 04:00:00+00:00,,0.0,25.2698019128656,26.09748827580954,25.73166691462199,20.420000076293945,0.0,72,8.0
2025-06-22 05:00:00+00:00,,0.0,25.242314040492957,26.160012516505283,25.831033838206324,22.010000228881836,0.0,72,8.0
2025-06-22 06:00:00+00:00,,0.0,25.245617094494047,26.16089072347689,25.90166629155477,23.93000030517578,0.0,72,8.0
2025-06-22 07:00:00+00:00,,0.0,25.213657826684706,26.145883570836244,25.921666367848715,24.950000762939453,0.0,72,8.0
2025-06-22 08:00:00+00:00,,0.0,24.963928908444522,26.10545434844628,26.010000038146973,25.649999618530273,0.0,72,8.0
2025-06-22 09:00:00+00:00,15.733333322736952,0.0,26.862006521358545,26.160516648065474,26.100000381469727,25.760000228881836,0.0,72,8.0
2025-06-22 10:00:00+00:00,439.68874123554355,1425.0618579374345,38.34087009536488,31.65455874650838,26.203448460019867,24.940000534057617,6.806013938434963,72,8.0
2025-06-22 11:00:00+00:00,,0.0,32.43463254442402,27.43425710127801,26.461016800444003,24.809999465942383,0.0,72,8.0
2025-06-22 12:00:00+00:00,,0.0,28.621783772102592,28.32308216255252,26.600000381469727,23.899999618530273,0.0,72,8.0
2025-06-22 13:00:00+00:00,,0.0,27.773322652782912,28.094387077015533,26.603571823665074,23.31999969482422,0.0,72,8.0
2025-06-22 14:00:00+00:00,,0.0,27.314380358852716,27.7523870016539,26.728333632151287,22.459999084472656,0.0,72,8.0
2025-06-22 15:00:00+00:00,,0.0,27.053685705089038,27.481628758947277,26.713333892822266,21.559999465942383,0.0,72,8.0
2025-06-22 16:00:00+00:00,,0.0,26.92040331757703,27.240749327074578,26.42241382598877,20.68000030517578,0.0,72,8.0
2025-06-22 17:00:00+00:00,,0.0,26.786336035701815,27.02816073454958,26.43050820948714,19.850000381469727,0.0,72,8.0
2025-06-22 18:00:00+00:00,,0.0,26.63962032018083,26.97345519333743,26.5,19.34000015258789,0.0,72,8.0
2025-06-22 19:00:00+00:00,,0.0,26.49092860728003,26.936781899223114,26.5,18.75,0.0,72,8.0
2025-06-22 20:00:00+00:00,,0.0,26.324011435055866,26.827153893156424,26.413792774595063,18.530000686645508,0.0,72,8.0
2025-06-22 21:00:00+00:00,,0.0,26.159831413033963,26.72311991202731,26.24310352062357,18.209999084472656,0.0,72,8.0
2025-06-22 22:00:00+00:00,,0.0,25.9683285505412,26.585605386915155,26.090000343322753,17.420000076293945,0.0,72,8.0
2025-06-22 23:00:00+00:00,,0.0,25.775548356302668,26.447706586859198,25.96666653951009,16.950000762939453,0.0,72,8.0
2025-06-23 00:00:00+00:00,,0.0,25.590359385941877,26.29475364364496,25.82499933242798,16.469999313354492,0.0,72,8.0
2025-06-23 01:00:00+00:00,,0.0,25.385232083624302,26.21029168667074,25.711864762387034,16.200000762939453,0.0,72,8.0
2025-06-23 02:00:00+00:00,,0.0,25.167605266890714,26.08242201139141,25.581356242551642,15.960000038146973,0.0,72,8.0
2025-06-23 03:00:00+00:00,,0.0,24.97288739714636,25.961466813287814,25.48474570452157,15.949999809265137,0.0,72,8.0
2025-06-23 04:00:00+00:00,,0.0,24.811199968268557,25.90104098279937,25.399999618530273,16.899999618530273,0.0,72,8.0
2025-06-23 05:00:00+00:00,,0.0,24.69839290000873,25.84516642479923,25.388332907358805,17.489999771118164,0.0,72,8.0
2025-06-23 06:00:00+00:00,,0.0,24.597854571516105,25.80183508950455,25.31333262125651,18.420000076293945,0.0,72,8.0
2025-06-23 07:00:00+00:00,,0.0,24.497936772365197,25.78229084602591,25.301665910085042,19.059999465942383,0.0,72,8.0
2025-06-23 08:00:00+00:00,,0.0,24.39494409454003,25.801582250702246,25.32241311566583,19.440000534057617,0.0,72,8.0
2025-06-23 09:00:00+00:00,,0.0,24.349433920177578,25.83740710415216,25.394914853370796,20.700000762939453,0.0,72,8.0
2025-06-23 10:00:00+00:00,950.7055380237143,2833.962023925781,36.85413072374132,35.83548041449653,25.45666650136312,20.8799991607666,12.748135979970296,72,8.0
2025-06-23 11:00:00+00:00,,0.0,35.683667815133425,27.195261065879563,25.64666674931844,21.1299991607666,0.0,72,8.0
2025-06-23 12:00:00+00:00,,0.0,28.81169919139531,28.559043050814076,25.943333117167153,22.030000686645508,0.0,72,8.0
2025-06-23 13:00:00+00:00,,0.0,27.477374197422773,28.13915033450072,26.09310380343733,21.3799991607666,0.0,72,8.0
2025-06-23 14:00:00+00:00,,0.0,26.767153947712988,27.618975591393156,25.97499990463257,20.75,0.0,72,8.0
2025-06-23 15:00:00+00:00,,0.0,26.267053018069134,27.19792712334148,25.86499948501587,19.709999084472656,0.0,72,8.0
2025-06-23 16:00:00+00:00,,0.0,25.95418362657563,26.922291475183822,25.78333282470703,17.450000762939453,0.0,72,8.0
2025-06-23 17:00:00+00:00,,0.0,25.726337454172487,26.678571818261172,25.746666717529298,13.989999771118164,0.0,72,8.0
2025-06-23 18:00:00+00:00,,0.0,25.506699164040615,26.479093492865896,25.6440683461852,13.550000190734863,0.0,72,8.0
2025-06-23 19:00:00+00:00,,0.0,25.343294452688546,26.32628507987081,25.52166674931844,12.329999923706055,0.0,72,8.0
2025-06-23 20:00:00+00:00,,0.0,25.160401754539105,26.156663265974164,25.428333059946695,11.979999542236328,0.0,72,8.0
2025-06-23 21:00:00+00:00,,0.0,24.9750702247191,26.003721772954705,25.25,11.920000076293945,0.0,72,8.0
2025-06-23 22:00:00+00:00,,0.0,24.756125338250698,25.789163429643853,25.07000026702881,12.479999542236328,0.0,72,8.0
2025-06-23 23:00:00+00:00,,0.0,24.540530763086483,25.627446877188376,24.8899995803833,13.109999656677246,0.0,72,8.0
2025-06-24 00:00:00+00:00,,0.0,24.283706409305168,25.386530529853353,24.67966131436623,13.390000343322754,0.0,72,8.0
2025-06-24 01:00:00+00:00,157.00314880731537,120.87349983815396,24.191279379169593,25.370383959137992,24.48305078280174,13.800000190734863,1.2685151501987757,72,8.0
2025-06-24 02:00:00+00:00,654.7830088410869,3970.8626647779206,26.62303667413823,33.117140576035865,24.47166655858358,13.319999694824219,8.466381775635531,72,8.0
2025-06-24 03:00:00+00:00,425.935853974158,2620.260605755974,28.086697960434172,33.773016921612395,24.801666450500488,13.739999771118164,6.643553299730232,72,8.0
2025-06-24 04:00:00+00:00,413.5297752980436,2609.0293946680235,28.585981267507,34.24758321297269,24.99166663487752,14.489999771118164,6.645762810854017,72,8.0
2025-06-24 05:00:00+00:00,399.37569789779917,2631.6243500949286,28.742283655944483,34.45236461788583,25.16206958376128,15.1899995803833,6.646136437048459,72,8.0
2025-06-24 06:00:00+00:00,262.504202225629,1773.3429314108455,28.78283930759804,34.103847300639,25.26896522785055,16.56999969482422,4.703444874921098,72,8.0
2025-06-24 07:00:00+00:00,10.802240895290002,0.0,27.90327996432948,31.245060426514357,25.055000209808348,19.420000076293945,0.0,72,8.0
2025-06-24 08:00:00+00:00,10.943137270395829,0.0,27.087236847864144,28.520582354035366,24.901694540250098,22.079999923706055,0.0,72,8.0
2025-06-24 09:00:00+00:00,10.798319325059737,0.0,26.556068911939775,26.55321650144433,24.91355899228888,25.020000457763672,0.0,72,8.0
2025-06-24 10:00:00+00:00,359.97513946975016,1510.4868215787208,37.12421102577684,30.86280400335452,25.072881633952512,26.31999969482422,7.204963764901889,72,8.0
2025-06-24 11:00:00+00:00,13.883486249031277,0.0,31.70725084017109,26.723482781948324,25.416949094352077,26.450000762939453,0.0,72,8.0
2025-06-24 12:00:00+00:00,,0.0,28.262516823135503,27.55403919380252,25.788333257039387,26.420000076293945,0.0,72,8.0
2025-06-24 13:00:00+00:00,,0.0,27.398723356530112,27.30243894432773,26.08166697820028,26.1200008392334,0.0,72,8.0
2025-06-24 14:00:00+00:00,,0.0,26.852091698673185,27.04185716000349,26.264999771118163,25.0,0.0,72,8.0
2025-06-24 15:00:00+00:00,,0.0,26.524502281381302,26.870792164522058,26.30999927520752,23.65999984741211,0.0,72,8.0
2025-06-24 16:00:00+00:00,,0.0,26.32113792782738,26.753632703081234,26.299999237060547,22.200000762939453,0.0,72,8.0
2025-06-24 17:00:00+00:00,,0.0,26.169610715379903,26.613226540616246,26.140000120798746,20.190000534057617,0.0,72,8.0
2025-06-24 18:00:00+00:00,,0.0,26.042439436712186,26.413099614845937,25.815254049786066,18.93000030517578,0.0,72,8.0
2025-06-24 19:00:00+00:00,,0.0,25.95292804621849,26.220546519389007,25.593333689371743,18.579999923706055,0.0,72,8.0
2025-06-24 20:00:00+00:00,,0.0,25.850395822391455,25.95476286217612,25.223333390553794,17.65999984741211,0.0,72,8.0
2025-06-24 21:00:00+00:00,,0.0,25.719530158868714,25.710069368671437,24.994915234840523,16.729999542236328,0.0,72,8.0
2025-06-24 22:00:00+00:00,,0.0,25.590283476671917,25.478748823748248,24.715517372920594,16.209999084472656,0.0,72,8.0
2025-06-24 23:00:00+00:00,,0.0,25.40989437849162,25.19362806607891,24.37413787841797,15.710000038146973,0.0,72,8.0
2025-06-25 00:00:00+00:00,,0.0,25.229901140143557,24.999210133272058,24.200000762939453,14.949999809265137,0.0,72,8.0
2025-06-25 01:00:00+00:00,,0.0,25.033993675595237,24.895917449010856,24.236666870117187,15.289999961853027,0.0,72,8.0
2025-06-25 02:00:00+00:00,,0.0,24.87201081604517,24.843091435793067,24.240678108344643,16.760000228881836,0.0,72,8.0
2025-06-25 03:00:00+00:00,,0.0,24.70403063896648,24.729253502531424,24.035000133514405,18.850000381469727,0.0,72,8.0
2025-06-25 04:00:00+00:00,,0.0,24.559483903177668,24.64475070224719,24.033898434396516,19.219999313354492,0.0,72,8.0
2025-06-25 05:00:00+00:00,,0.0,24.436619862788866,24.690448835784313,24.203333791097005,19.93000030517578,0.0,72,8.0
2025-06-25 06:00:00+00:00,,0.0,24.34865054338338,24.78685841480447,24.350846888655322,21.09000015258789,0.0,72,8.0
2025-06-25 07:00:00+00:00,,0.0,24.298980627407214,24.90522009585084,24.54500017166138,22.920000076293945,0.0,72,8.0
2025-06-25 08:00:00+00:00,,0.0,24.23159875283694,25.078064305822277,24.748333358764647,23.700000762939453,0.0,72,8.0
2025-06-25 09:00:00+00:00,,0.0,24.20468079810049,25.175846217393207,24.79833265940348,24.329999923706055,0.0,72,8.0
2025-06-25 10:00:00+00:00,715.3493882120872,2203.119982500982,35.30055484025838,31.954191580831004,25.06166690190633,24.399999618530273,9.136077587830954,72,8.0
2025-06-25 11:00:00+00:00,,0.0,34.30556256583567,26.519616287745787,25.224138325658338,24.149999618530273,0.0,72,8.0
2025-06-25 12:00:00+00:00,,0.0,28.397444524684875,27.46315938484769,25.240678108344643,23.65999984741211,0.0,72,8.0
2025-06-25 13:00:00+00:00,,0.0,27.13954175420168,27.031920873818276,25.371666177113852,22.989999771118164,0.0,72,8.0
2025-06-25 14:00:00+00:00,,0.0,26.415974592962186,26.70035533744748,25.51403514125891,22.93000030517578,0.0,72,8.0
2025-06-25 15:00:00+00:00,,0.0,26.03788898371849,26.540810464810924,25.713559619450972,22.440000534057617,0.0,72,8.0
2025-06-25 16:00:00+00:00,,0.0,25.836364233193276,26.433091107536764,25.825423062857936,20.899999618530273,0.0,72,8.0
2025-06-25 17:00:00+00:00,,0.0,25.688755580357142,26.37760143119748,25.89830469681045,19.989999771118164,0.0,72,8.0
2025-06-25 18:00:00+00:00,,0.0,25.575290217869718,26.28388671875,25.817240682141534,18.020000457763672,0.0,72,8.0
2025-06-25 19:00:00+00:00,,0.0,25.48263309778792,26.17068721471208,25.75,17.3700008392334,0.0,72,8.0
2025-06-25 20:00:00+00:00,,0.0,25.395916986731844,26.12250812892807,25.6440683461852,17.260000228881836,0.0,72,8.0
2025-06-25 21:00:00+00:00,,0.0,25.32216578037465,25.98405563397234,25.503389843439653,17.520000457763672,0.0,72,8.0
2025-06-25 22:00:00+00:00,,0.0,25.230085490136172,25.908401574502445,25.410344485578864,17.3700008392334,0.0,72,8.0
2025-06-25 23:00:00+00:00,,0.0,25.131047595146647,25.7892514021037,25.26440659215895,16.84000015258789,0.0,72,8.0
2025-06-26 00:00:00+00:00,,0.0,25.027171896822626,25.654918819832403,25.090000343322753,16.520000457763672,0.0,72,8.0
2025-06-26 01:00:00+00:00,,0.0,24.928920200892858,25.475460105917367,24.781666564941407,17.190000534057617,0.0,72,8.0
2025-06-26 02:00:00+00:00,,0.0,24.815384552258404,25.239775500043766,24.506666692097983,18.139999389648438,0.0,72,8.0
2025-06-26 03:00:00+00:00,,0.0,24.68218908657213,25.15377713585434,24.555000209808348,19.100000381469727,0.0,72,8.0
2025-06-26 04:00:00+00:00,,0.0,24.557506528859772,25.089592693209987,24.600000381469727,19.690000534057617,0.0,72,8.0
2025-06-26 05:00:00+00:00,,0.0,24.45273423860859,25.06674109091306,24.613559755228334,21.030000686645508,0.0,72,8.0
2025-06-26 06:00:00+00:00,,0.0,24.352032368409567,25.021958335151886,24.700000762939453,22.079999923706055,0.0,72,8.0
2025-06-26 07:00:00+00:00,,0.0,24.284229470364874,25.034851415197277,24.745000076293945,22.770000457763672,0.0,72,8.0
2025-06-26 08:00:00+00:00,,0.0,24.264070569634104,25.042961227459735,24.838332716623942,23.270000457763672,0.0,72,8.0
2025-06-26 09:00:00+00:00,,0.0,24.32354582457983,25.120066581320028,24.94833313624064,23.709999084472656,0.0,72,8.0
2025-06-26 10:00:00+00:00,1026.2469278154426,2231.4993188681724,30.74724538252801,31.76868325455182,25.096610538030074,23.8799991607666,9.203625446608086,72,8.0
2025-06-26 11:00:00+00:00,,0.0,37.57753208705357,26.013187013086483,25.213559845746573,24.90999984741211,0.0,72,8.0
2025-06-26 12:00:00+00:00,,0.0,28.933126668636206,27.41928656228116,25.299999237060547,24.399999618530273,0.0,72,8.0
2025-06-26 13:00:00+00:00,,0.0,27.567350078561454,27.11519891323324,25.371185949293235,23.770000457763672,0.0,72,8.0
2025-06-26 14:00:00+00:00,,0.0,26.847375864408264,26.752353187368698,25.399999618530273,22.700000762939453,0.0,72,8.0
2025-06-26 15:00:00+00:00,,0.0,26.40769029329609,26.454413216873252,25.481666596730552,21.40999984741211,0.0,72,8.0
2025-06-26 16:00:00+00:00,,0.0,26.14491041812151,26.247990272564596,25.38983021752309,19.40999984741211,0.0,72,8.0
2025-06-26 17:00:00+00:00,,0.0,25.92692421002095,25.9906005859375,25.289830030021022,17.43000030517578,0.0,72,8.0
2025-06-26 18:00:00+00:00,,0.0,25.732831511510856,25.856195700936624,25.299999237060547,16.3700008392334,0.0,72,8.0
2025-06-26 19:00:00+00:00,,0.0,25.56322144926264,25.732867637377108,25.235000228881837,16.399999618530273,0.0,72,8.0
2025-06-26 20:00:00+00:00,,0.0,25.39066901408451,25.64052321742958,25.133333841959637,15.359999656677246,0.0,72,8.0
2025-06-26 21:00:00+00:00,,0.0,25.22034305167598,25.513133810885126,25.010169530318954,13.770000457763672,0.0,72,8.0
2025-06-26 22:00:00+00:00,,0.0,25.025485949569873,25.387355161516854,24.91355899228888,12.979999542236328,0.0,72,8.0
2025-06-26 23:00:00+00:00,,0.0,24.809076575593576,25.247246257419693,24.783050537109375,12.5,0.0,72,8.0
2025-06-27 00:00:00+00:00,,0.0,24.598105659697975,25.10881784108764,24.578333632151285,12.239999771118164,0.0,72,8.0
2025-06-27 01:00:00+00:00,,0.0,24.36151276917017,24.900389257265406,24.35833279291789,12.279999732971191,0.0,72,8.0
2025-06-27 02:00:00+00:00,,0.0,24.130613870460895,24.750577617623954,24.158333746592202,13.550000190734863,0.0,72,8.0
2025-06-27 03:00:00+00:00,,0.0,23.932034114219622,24.601135594884777,24.0067796868793,14.720000267028809,0.0,72,8.0
2025-06-27 04:00:00+00:00,,0.0,23.743899219844188,24.522355621936274,24.0,16.5,0.0,72,8.0
2025-06-27 05:00:00+00:00,,0.0,23.629229497643156,24.47989999781774,24.059322260193905,18.6299991607666,0.0,72,8.0
2025-06-27 06:00:00+00:00,,0.0,23.562570438331583,24.48756455707283,24.105172814994024,20.18000030517578,0.0,72,8.0
2025-06-27 07:00:00+00:00,,0.0,23.504468596383425,24.57368109199438,24.210000546773276,21.979999542236328,0.0,72,8.0
2025-06-27 08:00:00+00:00,,0.0,23.38615272564595,24.662337148655727,24.299999268849692,23.959999084472656,0.0,72,8.0
2025-06-27 09:00:00+00:00,,0.0,23.330968278177668,24.84345579683111,24.469999885559083,25.06999969482422,0.0,72,8.0
2025-06-27 10:00:00+00:00,790.4442631729314,2382.6655735876566,34.64543640646762,32.167698087134404,24.791666730244955,26.170000076293945,9.799896048968217,72,8.0
2025-06-27 11:00:00+00:00,,0.0,35.13636450674019,26.403434518338585,25.335000038146973,26.309999465942383,0.0,72,8.0
2025-06-27 12:00:00+00:00,,0.0,29.244081647208567,27.771666794680478,25.766666634877524,26.690000534057617,0.0,72,8.0
2025-06-27 13:00:00+00:00,,0.0,28.09931311446629,27.44987847831812,26.173333422342935,26.700000762939453,0.0,72,8.0
2025-06-27 14:00:00+00:00,,0.0,27.564625459558822,27.28047039128151,26.526666768391927,26.010000228881836,0.0,72,8.0
2025-06-27 15:00:00+00:00,,0.0,27.191159373905812,27.20121906184349,26.65593279822398,24.329999923706055,0.0,72,8.0
2025-06-27 16:00:00+00:00,,0.0,26.870193780637255,27.0650966441264,26.60339022490938,22.309999465942383,0.0,72,8.0
2025-06-27 17:00:00+00:00,,0.0,26.688042990633754,26.977095916491596,26.65333391825358,21.260000228881836,0.0,72,8.0
2025-06-27 18:00:00+00:00,,0.0,26.585913564644606,26.8985038351278,26.590000343322753,20.290000915527344,0.0,72,8.0
2025-06-27 19:00:00+00:00,,0.0,26.493345463076118,26.81368319548708,26.501694921719825,19.84000015258789,0.0,72,8.0
2025-06-27 20:00:00+00:00,,0.0,26.37517048926327,26.709474020164105,26.42931007516795,18.90999984741211,0.0,72,8.0
