timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-06-27 21:00:00+00:00,,0.0,26.263204052461592,26.595602195356147,26.276666323343914,18.309999465942383,0.0,72,8.0
2025-06-27 22:00:00+00:00,,0.0,26.10110754156511,26.415857171613858,26.141379849664098,18.170000076293945,0.0,72,8.0
2025-06-27 23:00:00+00:00,,0.0,25.93119269192052,26.311783990940125,26.006666692097983,17.959999084472656,0.0,72,8.0
2025-06-28 00:00:00+00:00,,0.0,25.76706522452731,26.150474056810225,25.856666119893394,17.8799991607666,0.0,72,8.0
2025-06-28 01:00:00+00:00,,0.0,25.585644120929622,25.998511220894606,25.586440716759633,18.760000228881836,0.0,72,8.0
2025-06-28 02:00:00+00:00,,0.0,25.408874682685575,25.886069076067926,25.464406643883656,19.469999313354492,0.0,72,8.0
2025-06-28 03:00:00+00:00,,0.0,25.256582249476256,25.826315085981147,25.518333403269448,20.670000076293945,0.0,72,8.0
2025-06-28 04:00:00+00:00,,0.0,25.17702650357891,25.831268140057613,25.603333727518717,22.559999465942383,0.0,72,8.0
2025-06-28 05:00:00+00:00,,0.0,25.14776337012816,25.82882381824965,25.732203629057285,24.15999984741211,0.0,72,8.0
2025-06-28 06:00:00+00:00,,0.0,25.164215258379887,25.88838613499476,25.88333288828532,24.610000610351562,0.0,72,8.0
2025-06-28 07:00:00+00:00,,0.0,25.186044811528955,26.01629880053849,26.048276046226764,25.540000915527344,0.0,72,8.0
2025-06-28 08:00:00+00:00,,0.0,25.181384209148046,26.119922829739874,26.222414115379596,26.489999771118164,0.0,72,8.0
2025-06-28 09:00:00+00:00,,0.0,25.21556665107068,26.281400292696727,26.39499959945679,27.40999984741211,0.0,72,8.0
2025-06-28 10:00:00+00:00,736.4980650362761,2055.147141099642,36.03495370875524,33.15499178923708,26.70833339691162,28.469999313354492,8.365123999185402,72,8.0
2025-06-28 11:00:00+00:00,,0.0,36.82603168220413,27.663983171393557,27.22881349466615,28.979999542236328,0.0,72,8.0
2025-06-28 12:00:00+00:00,,0.0,30.584045239189425,29.041955258665965,27.742372836096813,29.760000228881836,0.0,72,8.0
2025-06-28 13:00:00+00:00,,0.0,29.148074698847765,28.873971608763966,28.146666717529296,29.239999771118164,0.0,72,8.0
2025-06-28 14:00:00+00:00,,0.0,28.380583688114466,28.685917886455407,28.39830469681045,29.290000915527344,0.0,72,8.0
2025-06-28 15:00:00+00:00,,0.0,27.92948768658345,28.549177287011172,28.326666673024494,27.93000030517578,0.0,72,8.0
2025-06-28 16:00:00+00:00,,0.0,27.706000812892807,28.02726600689595,26.667241392464472,25.75,0.0,72,8.0
2025-06-28 17:00:00+00:00,,0.0,27.469410134427374,27.3961515799581,26.24500010808309,24.09000015258789,0.0,72,8.0
2025-06-28 18:00:00+00:00,,0.0,27.34109317555147,27.38262375262605,27.07666670481364,22.469999313354492,0.0,72,8.0
2025-06-28 19:00:00+00:00,,0.0,27.244356727065828,27.430600462841387,27.36166613896688,21.209999084472656,0.0,72,8.0
2025-06-28 20:00:00+00:00,,0.0,27.16050023525035,27.411294205182074,27.40508438368975,20.299999237060547,0.0,72,8.0
2025-06-28 21:00:00+00:00,,0.0,27.052385212988828,27.426577775837988,27.399999618530273,19.020000457763672,0.0,72,8.0
2025-06-28 22:00:00+00:00,,0.0,26.9473324567912,27.406569155900836,27.311666011810303,18.200000762939453,0.0,72,8.0
2025-06-28 23:00:00+00:00,,0.0,26.822670474439775,27.343975676207982,27.164407342167223,17.280000686645508,0.0,72,8.0
2025-06-29 00:00:00+00:00,,0.0,26.688896648044693,27.259582860509777,27.0067796868793,16.969999313354492,0.0,72,8.0
2025-06-29 01:00:00+00:00,,0.0,26.535423577164803,27.122862746595672,26.866101184133758,16.969999313354492,0.0,72,8.0
2025-06-29 02:00:00+00:00,,0.0,26.37224080176327,27.021219775663408,26.699999968210857,18.639999389648438,0.0,72,8.0
2025-06-29 03:00:00+00:00,,0.0,26.229551851079705,26.96147035748771,26.626667149861653,20.5,0.0,72,8.0
2025-06-29 04:00:00+00:00,,0.0,26.128496613489144,26.93732014290091,26.753333282470702,21.559999465942383,0.0,72,8.0
2025-06-29 05:00:00+00:00,,0.0,26.085459505574086,26.989384683330407,26.87288087101306,22.34000015258789,0.0,72,8.0
2025-06-29 06:00:00+00:00,,0.0,26.070385266147284,27.06807851127263,26.924999713897705,22.639999389648438,0.0,72,8.0
2025-06-29 07:00:00+00:00,,0.0,26.031124168417367,27.11249343487395,26.98833328882853,23.540000915527344,0.0,72,8.0
2025-06-29 08:00:00+00:00,,0.0,25.996867203912814,27.150540391938026,27.0,24.079999923706055,0.0,72,8.0
2025-06-29 09:00:00+00:00,9.699999809265137,0.0,25.94442894345238,27.15629034817052,27.0,24.90999984741211,0.0,72,8.0
2025-06-29 10:00:00+00:00,618.9679669219178,1588.3893597991773,36.962612386522345,32.46061425235684,27.074576555672337,25.18000030517578,7.495508154011305,72,8.0
2025-06-29 11:00:00+00:00,,0.0,35.57035831910889,28.061154149159663,27.291525145708505,25.520000457763672,0.0,72,8.0
2025-06-29 12:00:00+00:00,,0.0,30.19857317927171,28.80551019235819,27.237288297232936,24.959999084472656,0.0,72,8.0
2025-06-29 13:00:00+00:00,,0.0,28.949865688462886,28.45154047947304,27.39833294550578,23.889999389648438,0.0,72,8.0
2025-06-29 14:00:00+00:00,,0.0,28.291678065197477,28.28050564942997,27.503773599300743,22.940000534057617,0.0,72,8.0
2025-06-29 15:00:00+00:00,,0.0,27.793796064268868,28.10460458431604,27.5,21.5,0.0,72,8.0
2025-06-29 16:00:00+00:00,,0.0,27.595811256487888,28.065705929660467,27.58958367506663,20.079999923706055,0.0,72,8.0
2025-06-29 17:00:00+00:00,,0.0,27.347231298460997,27.878226143973215,27.5,18.639999389648438,0.0,72,8.0
2025-06-29 18:00:00+00:00,,0.0,27.22055486146255,27.788843069964575,27.44634125872356,17.219999313354492,0.0,72,8.0
2025-06-29 19:00:00+00:00,,0.0,27.057615456006207,27.63323671597961,27.312499284744263,16.469999313354492,0.0,72,8.0
2025-06-29 20:00:00+00:00,,0.0,26.865646762347847,27.46863661633895,27.125000476837158,16.270000457763672,0.0,72,8.0
2025-06-29 21:00:00+00:00,,0.0,26.72118589931861,27.332719616423873,26.95999984741211,15.65999984741211,0.0,72,8.0
2025-06-29 22:00:00+00:00,,0.0,26.592193603515625,27.205257960728236,26.829729080200195,15.180000305175781,0.0,72,8.0
2025-06-29 23:00:00+00:00,,,,,,15.020000457763672,,72,8.0
2025-06-30 00:00:00+00:00,,0.0,26.276627974076703,26.894642223011363,26.44615364074707,14.699999809265137,0.0,72,8.0
2025-06-30 01:00:00+00:00,,0.0,26.085746379813763,26.533113113557448,25.768749833106995,15.720000267028809,0.0,72,8.0
2025-06-30 02:00:00+00:00,,0.0,25.879497724710053,26.3276618878866,25.700000762939453,17.610000610351562,0.0,72,8.0
2025-06-30 03:00:00+00:00,,,,,,20.540000915527344,,72,8.0
2025-06-30 04:00:00+00:00,,,,,,22.280000686645508,,72,8.0
2025-06-30 05:00:00+00:00,,0.0,25.468098346452066,26.43819570899906,26.165909723802045,24.100000381469727,0.0,72,8.0
2025-06-30 06:00:00+00:00,,0.0,25.470169760964133,26.53052520751953,26.29999959266792,25.450000762939453,0.0,72,8.0
2025-06-30 07:00:00+00:00,,0.0,25.47152469935042,26.726771665423104,26.505084765159477,25.860000610351562,0.0,72,8.0
2025-06-30 08:00:00+00:00,,0.0,25.322406551702237,26.98464891387195,26.683721631072288,26.760000228881836,0.0,72,8.0
2025-06-30 09:00:00+00:00,490.3999938964844,-171.5428466796875,25.727396647135418,27.327178955078125,26.822221544053818,27.110000610351562,0.9995834827423096,72,8.0
2025-06-30 10:00:00+00:00,1114.938028160955,3473.4879015951956,40.04775906869494,42.32601807716134,27.172973220412796,27.6200008392334,14.040537174577755,72,8.0
2025-06-30 11:00:00+00:00,,0.0,38.02271807160364,38.39617663471638,27.52033906063791,27.860000610351562,0.0,72,8.0
2025-06-30 12:00:00+00:00,,0.0,33.46352320224965,35.60226688331583,27.894999694824218,27.440000534057617,0.0,72,8.0
2025-06-30 13:00:00+00:00,,0.0,31.151430787158613,33.3891608401173,28.206896683265423,27.079999923706055,0.0,72,8.0
2025-06-30 14:00:00+00:00,,0.0,29.70936597295168,31.795994178921568,28.28813504364531,26.510000228881836,0.0,72,8.0
2025-06-30 15:00:00+00:00,,0.0,28.859187304143454,30.60391753895369,28.249999682108562,25.100000381469727,0.0,72,8.0
2025-06-30 16:00:00+00:00,,0.0,28.273008549013618,29.433534419736382,26.814999866485596,22.940000534057617,0.0,72,8.0
2025-06-30 17:00:00+00:00,,0.0,27.750540255164566,28.321910697872898,26.270689668326543,21.059999465942383,0.0,72,8.0
2025-06-30 18:00:00+00:00,,0.0,27.43091435793067,27.81385132177871,26.905084836280952,19.969999313354492,0.0,72,8.0
2025-06-30 19:00:00+00:00,,0.0,27.230492820202464,27.60991348481514,27.262711605783235,19.170000076293945,0.0,72,8.0
2025-06-30 20:00:00+00:00,,0.0,27.059680038623597,27.540756397033007,27.24833304087321,18.5,0.0,72,8.0
2025-06-30 21:00:00+00:00,,0.0,26.848080931591387,27.08513190432423,26.01833330790202,18.25,0.0,72,8.0
2025-06-30 22:00:00+00:00,,0.0,26.649409959296218,26.815128102022058,26.286206672931538,18.299999237060547,0.0,72,8.0
2025-06-30 23:00:00+00:00,,0.0,26.49625537382158,26.774566820879887,26.399999618530273,17.65999984741211,0.0,72,8.0
2025-07-01 00:00:00+00:00,,0.0,26.34700794380252,26.71443069415266,26.399999618530273,18.049999237060547,0.0,72,8.0
2025-07-01 01:00:00+00:00,,0.0,26.205250540695623,26.6706818833863,26.313333066304526,18.5,0.0,72,8.0
2025-07-01 02:00:00+00:00,,0.0,26.08890333122381,26.631497686801676,26.299999554951984,19.75,0.0,72,8.0
2025-07-01 03:00:00+00:00,,0.0,25.98047080160189,26.61004724155287,26.42203360088801,23.68000030517578,0.0,72,8.0
2025-07-01 04:00:00+00:00,,0.0,25.92484503567052,26.6631303888743,26.55762733847408,25.649999618530273,0.0,72,8.0
2025-07-01 05:00:00+00:00,,0.0,25.985534155068276,26.784709684655112,26.743333466847737,28.729999542236328,0.0,72,8.0
2025-07-01 06:00:00+00:00,,0.0,26.07887246695553,26.93603310464811,26.98793098844331,29.649999618530273,0.0,72,8.0
2025-07-01 07:00:00+00:00,,0.0,26.16016238761348,27.204254320879887,27.271666622161867,30.06999969482422,0.0,72,8.0
2025-07-01 08:00:00+00:00,,0.0,28.983717593400836,27.620724129277235,27.60508498498949,30.06999969482422,0.0,72,8.0
2025-07-01 09:00:00+00:00,,0.0,33.29804646467962,28.263087168461134,27.979999923706053,30.610000610351562,0.0,72,8.0
2025-07-01 10:00:00+00:00,870.8539856284674,1971.1512574267988,38.005991361388304,34.715464017638304,28.418333276112875,30.739999771118164,8.238442060326328,72,8.0
2025-07-01 11:00:00+00:00,,0.0,38.05586431267556,29.187907358233847,28.46440699949103,31.18000030517578,0.0,72,8.0
2025-07-01 12:00:00+00:00,,0.0,32.526419161414566,29.867254518995097,27.353333314259846,30.209999084472656,0.0,72,8.0
2025-07-01 13:00:00+00:00,,0.0,30.717144963454132,29.08728882177871,26.526666609446206,28.479999542236328,0.0,72,8.0
2025-07-01 14:00:00+00:00,,0.0,29.071764929819917,28.262596690722106,26.349152645822297,27.389999389648438,0.0,72,8.0
2025-07-01 15:00:00+00:00,,0.0,27.996035101693437,27.49454434357542,25.747457665912176,25.209999084472656,0.0,72,8.0
2025-07-01 16:00:00+00:00,,0.0,27.46816187412465,26.977981524641105,25.603333695729575,22.25,0.0,72,8.0
2025-07-01 17:00:00+00:00,,0.0,27.05988333078736,26.379136751483937,24.878333409627277,19.920000076293945,0.0,72,8.0
2025-07-01 18:00:00+00:00,,0.0,26.7448396309794,25.79370730948848,24.32499993642171,18.360000610351562,0.0,72,8.0
2025-07-01 19:00:00+00:00,,0.0,26.45381775757178,25.30293816745448,23.99666665395101,17.309999465942383,0.0,72,8.0
2025-07-01 20:00:00+00:00,,0.0,26.16307016436973,24.932746115695224,23.666666889190672,16.940000534057617,0.0,72,8.0
2025-07-01 21:00:00+00:00,,0.0,25.91062880230217,24.57242770154937,23.3383331934611,17.040000915527344,0.0,72,8.0
2025-07-01 22:00:00+00:00,,0.0,25.63061046067563,24.220564687718227,23.0,16.780000686645508,0.0,72,8.0
2025-07-01 23:00:00+00:00,,0.0,25.349093815467878,23.93610812565468,22.770000171661376,16.610000610351562,0.0,72,8.0
2025-07-02 00:00:00+00:00,,0.0,25.19406247272172,23.997255122861382,23.626666641235353,16.489999771118164,0.0,72,8.0
2025-07-02 01:00:00+00:00,,0.0,25.11473096390845,24.302320367517606,24.20172411819984,16.329999923706055,0.0,72,8.0
2025-07-02 02:00:00+00:00,,0.0,25.024636517281518,24.52056727368374,24.343102849763014,16.889999389648438,0.0,72,8.0
2025-07-02 03:00:00+00:00,,0.0,24.9747314453125,24.67093662709497,24.458333174387615,16.280000686645508,0.0,72,8.0
2025-07-02 04:00:00+00:00,,0.0,24.903383405021067,24.76104736328125,24.413333002726237,16.440000534057617,0.0,72,8.0
2025-07-02 05:00:00+00:00,,0.0,24.8286577326243,24.80265231092437,24.399999618530273,16.75,0.0,72,8.0
2025-07-02 06:00:00+00:00,,0.0,24.73950809073848,24.78975332249476,24.36166613896688,17.190000534057617,0.0,72,8.0
2025-07-02 07:00:00+00:00,,0.0,24.66315195862676,24.801599636883804,24.299999237060547,17.1200008392334,0.0,72,8.0
2025-07-02 08:00:00+00:00,,0.0,24.607691929993017,24.794044878229748,24.299999237060547,17.1299991607666,0.0,72,8.0
2025-07-02 09:00:00+00:00,,0.0,24.569028881083682,24.783906140581234,24.29827512543777,17.020000457763672,0.0,72,8.0
2025-07-02 10:00:00+00:00,1301.8987853401586,3271.23074621344,35.51402006441504,35.68177119603064,24.246666717529298,17.31999969482422,13.966543617354795,72,8.0
2025-07-02 11:00:00+00:00,,0.0,35.62594353170956,25.898074879365808,24.307016908076772,18.59000015258789,0.0,72,8.0
2025-07-02 12:00:00+00:00,,0.0,28.207604568995787,27.362714103098664,24.439999771118163,19.06999969482422,0.0,72,8.0
2025-07-02 13:00:00+00:00,,0.0,26.898554469881617,26.912849957564415,24.516666730244953,21.889999389648438,0.0,72,8.0
2025-07-02 14:00:00+00:00,,0.0,26.195315235469188,26.357114818583682,24.5067796868793,21.280000686645508,0.0,72,8.0
2025-07-02 15:00:00+00:00,,0.0,25.792458646124302,25.993120417248605,24.598305459749902,19.729999542236328,0.0,72,8.0
2025-07-02 16:00:00+00:00,,0.0,25.532928978264664,25.753306127793294,24.518965589589087,17.889999389648438,0.0,72,8.0
2025-07-02 17:00:00+00:00,,0.0,25.290062997855394,25.466807133009453,24.338982436616543,16.020000457763672,0.0,72,8.0
2025-07-02 18:00:00+00:00,,0.0,25.060648371664325,25.28411316603757,24.32499933242798,13.699999809265137,0.0,72,8.0
2025-07-02 19:00:00+00:00,,0.0,24.841039290999305,25.0891392104805,24.185000324249266,11.989999771118164,0.0,72,8.0
2025-07-02 20:00:00+00:00,,0.0,24.62695244494255,24.928508280379525,23.99152539140087,11.579999923706055,0.0,72,8.0
2025-07-02 21:00:00+00:00,,0.0,24.398745062630937,24.731269367580307,23.83220287904901,11.069999694824219,0.0,72,8.0
2025-07-02 22:00:00+00:00,,0.0,24.16453037952646,24.52570005114032,23.606896959502123,10.079999923706055,0.0,72,8.0
2025-07-02 23:00:00+00:00,,0.0,23.90824120821727,24.323154460088787,23.370689161892596,9.899999618530273,0.0,72,8.0
2025-07-03 00:00:00+00:00,,0.0,23.63940837721971,24.169801504831128,23.193333657582603,9.850000381469727,0.0,72,8.0
2025-07-03 01:00:00+00:00,,0.0,23.370137532552082,24.030906846788195,23.033898434396516,10.789999961853027,0.0,72,8.0
2025-07-03 02:00:00+00:00,,1.198368848952572,23.157897048995206,23.845672877488937,22.889654751481682,13.130000114440918,0.028319194253567045,72,8.0
2025-07-03 03:00:00+00:00,,,,,,15.229999542236328,,72,8.0
2025-07-03 04:00:00+00:00,,,,,,17.18000030517578,,72,8.0
2025-07-03 05:00:00+00:00,,,,,,18.530000686645508,,72,8.0
2025-07-03 06:00:00+00:00,,,,,,20.010000228881836,,72,8.0
2025-07-03 07:00:00+00:00,,0.0,22.69130823734033,23.889593194000913,23.269564918849778,21.25,0.0,72,8.0
2025-07-03 08:00:00+00:00,,0.0,22.458913093065693,24.007947935675183,23.299999237060547,21.889999389648438,0.0,72,8.0
2025-07-03 09:00:00+00:00,,0.0,22.353772811307252,24.24699762941317,23.50476192292713,22.100000381469727,0.0,72,8.0
2025-07-03 10:00:00+00:00,844.8537939499164,2510.5095924079087,36.2849237026449,34.14463354355796,23.708333428700765,22.610000610351562,11.808137115819495,72,8.0
2025-07-03 11:00:00+00:00,14.109420271887295,0.0,34.4748104319853,26.099352924763654,24.030508590956867,22.1200008392334,0.0,72,8.0
2025-07-03 12:00:00+00:00,,0.0,27.875330307904413,27.31944467240021,24.27288100679042,22.670000076293945,0.0,72,8.0
2025-07-03 13:00:00+00:00,,0.0,26.38868692008053,26.787088175113794,24.38333288828532,21.719999313354492,0.0,72,8.0
2025-07-03 14:00:00+00:00,,0.0,25.490861093531773,26.27762403434881,24.386440244771666,21.59000015258789,0.0,72,8.0
2025-07-03 15:00:00+00:00,,0.0,24.894340376420455,25.832637162642044,24.30377283636129,20.100000381469727,0.0,72,8.0
2025-07-03 16:00:00+00:00,,0.0,24.620735677083335,25.511592610677084,24.016666412353516,17.81999969482422,0.0,72,8.0
2025-07-03 17:00:00+00:00,,0.0,24.345569087009803,24.74177239255077,22.879661107467392,15.90999984741211,0.0,72,8.0
2025-07-03 18:00:00+00:00,,0.0,24.15337365414916,24.464453945640756,23.437288122662043,14.619999885559082,0.0,72,8.0
2025-07-03 19:00:00+00:00,,0.0,24.010039771735336,24.419002596892458,23.728813559322035,13.579999923706055,0.0,72,8.0
2025-07-03 20:00:00+00:00,,0.0,23.868668028762222,24.429440631546786,23.76271167043912,12.930000305175781,0.0,72,8.0
2025-07-03 21:00:00+00:00,,0.0,23.73813979805014,24.373626283948468,23.631579449302272,12.729999542236328,0.0,72,8.0
2025-07-03 22:00:00+00:00,,0.0,23.59755349024541,24.313406216896187,23.472881252482786,12.489999771118164,0.0,72,8.0
2025-07-03 23:00:00+00:00,,0.0,23.43126350274965,24.16869708013268,23.37833286921183,12.050000190734863,0.0,72,8.0
2025-07-04 00:00:00+00:00,,0.0,23.257916739817414,24.068100147033007,23.293332703908284,11.479999542236328,0.0,72,8.0
2025-07-04 01:00:00+00:00,,0.0,23.069874824929972,23.976852459733895,23.181667359670005,12.289999961853027,0.0,72,8.0
2025-07-04 02:00:00+00:00,,0.0,22.886707808123248,23.879177061449578,23.105085146629204,15.039999961853027,0.0,72,8.0
2025-07-04 03:00:00+00:00,,0.0,22.708106014315643,23.808901994587988,23.06500024795532,17.100000381469727,0.0,72,8.0
2025-07-04 04:00:00+00:00,,0.0,22.583928297881652,23.773010766806724,23.04915272987495,19.1299991607666,0.0,72,8.0
2025-07-04 05:00:00+00:00,,0.0,22.572599783956004,23.74404310514141,23.125000476837158,20.979999542236328,0.0,72,8.0
2025-07-04 06:00:00+00:00,,0.0,22.55973238904937,23.776867778361346,23.252542334087824,22.309999465942383,0.0,72,8.0
2025-07-04 07:00:00+00:00,,0.0,22.604725386248248,23.881251230961134,23.408332983652752,22.329999923706055,0.0,72,8.0
2025-07-04 08:00:00+00:00,,0.0,22.66935768448004,23.987647988883054,23.54500017166138,23.049999237060547,0.0,72,8.0
2025-07-04 09:00:00+00:00,,0.0,22.67508849242822,24.07600569524685,23.69310369162724,24.670000076293945,0.0,72,8.0
2025-07-04 10:00:00+00:00,912.5602485467189,1755.5556170860034,32.88142309295997,30.40991828146945,24.02500009536743,25.81999969482422,7.849817131342513,72,8.0
2025-07-04 11:00:00+00:00,,0.0,35.20330094491969,25.620745951902933,24.541666634877522,26.389999389648438,0.0,72,8.0
2025-07-04 12:00:00+00:00,,0.0,28.42345574196805,27.061192887552668,25.01500005722046,26.90999984741211,0.0,72,8.0
2025-07-04 13:00:00+00:00,,0.0,27.0947265625,26.820005952642205,25.384745549347443,26.579999923706055,0.0,72,8.0
2025-07-04 14:00:00+00:00,,0.0,26.39052066057088,26.59871737517458,25.61666711171468,25.690000534057617,0.0,72,8.0
2025-07-04 15:00:00+00:00,,0.0,26.06111059295997,26.402173674508425,25.700000762939453,23.56999969482422,0.0,72,8.0
2025-07-04 16:00:00+00:00,,0.0,25.867052168567202,26.253122823816156,25.584746085991295,22.06999969482422,0.0,72,8.0
2025-07-04 17:00:00+00:00,,0.0,25.7340087890625,26.09221150488827,25.5,20.959999084472656,0.0,72,8.0
2025-07-04 18:00:00+00:00,,0.0,25.61684556635154,25.939725304184172,25.36166617075602,20.5,0.0,72,8.0
2025-07-04 19:00:00+00:00,,0.0,25.50170080089036,25.80247932306215,25.201667404174806,19.309999465942383,0.0,72,8.0
2025-07-04 20:00:00+00:00,,0.0,25.38423301654155,25.611639779373252,24.957626957004354,18.809999465942383,0.0,72,8.0
2025-07-04 21:00:00+00:00,,0.0,25.25091227897409,25.361581839767158,24.658333683013915,18.43000030517578,0.0,72,8.0
2025-07-04 22:00:00+00:00,,0.0,25.09441081638443,25.160965733021996,24.464406643883656,18.020000457763672,0.0,72,8.0
2025-07-04 23:00:00+00:00,,0.0,24.94898626777563,24.978473106127108,24.28333282470703,15.729999542236328,0.0,72,8.0
2025-07-05 00:00:00+00:00,,0.0,24.78386032147234,24.806495645133054,24.148333899180095,14.609999656677246,0.0,72,8.0
2025-07-05 01:00:00+00:00,,0.0,24.606452877420775,24.72773299955986,24.04500017166138,15.029999732971191,0.0,72,8.0
2025-07-05 02:00:00+00:00,,0.0,24.44792712334148,24.586944750567387,23.845762349791446,16.190000534057617,0.0,72,8.0
2025-07-05 03:00:00+00:00,,0.0,24.275600572260153,24.413115343793766,23.622034363827463,16.889999389648438,0.0,72,8.0
2025-07-05 04:00:00+00:00,,0.0,24.132185781468227,24.273736197189248,23.558620913275355,18.0,0.0,72,8.0
2025-07-05 05:00:00+00:00,,0.0,23.99776727260824,24.154167303159916,23.455932035284526,19.1200008392334,0.0,72,8.0
2025-07-05 06:00:00+00:00,,0.0,23.888914655510096,24.107977481937674,23.574138213848247,19.729999542236328,0.0,72,8.0
2025-07-05 07:00:00+00:00,,0.0,23.82083369908708,24.086612315660112,23.615000438690185,20.190000534057617,0.0,72,8.0
2025-07-05 08:00:00+00:00,,0.0,23.780709744835434,24.14408947172619,23.745000076293945,21.18000030517578,0.0,72,8.0
2025-07-05 09:00:00+00:00,,0.0,23.829342967655812,24.206047164959735,23.863332811991373,21.940000534057617,0.0,72,8.0
2025-07-05 10:00:00+00:00,,0.0,23.902737239219622,24.304051916026538,23.949999809265137,21.43000030517578,0.0,72,8.0
2025-07-05 11:00:00+00:00,,0.0,23.997017801806912,24.39141061452514,24.008620722540492,21.18000030517578,0.0,72,8.0
2025-07-05 12:00:00+00:00,,0.0,24.090848509022887,24.43583846830986,24.142373424465372,21.1299991607666,0.0,72,8.0
2025-07-05 13:00:00+00:00,,0.0,24.249522660626752,24.56886338519783,24.29999979611101,21.520000457763672,0.0,72,8.0
2025-07-05 14:00:00+00:00,,0.0,24.425434529280462,24.65169544380252,24.52833344141642,21.81999969482422,0.0,72,8.0
2025-07-05 15:00:00+00:00,,0.0,24.612432213468924,24.757524714123605,24.68474646746102,21.6299991607666,0.0,72,8.0
2025-07-05 16:00:00+00:00,,0.0,24.714902398306563,24.920266945268853,24.645763267905025,20.479999542236328,0.0,72,8.0
2025-07-05 17:00:00+00:00,,0.0,24.787820537438552,24.955576693074086,24.59833370844523,18.850000381469727,0.0,72,8.0
2025-07-05 18:00:00+00:00,,0.0,24.805977957589285,24.99857345281863,24.69138004039896,18.389999389648438,0.0,72,8.0
2025-07-05 19:00:00+00:00,,0.0,24.796849085631983,24.99264441122556,24.60666707356771,17.799999237060547,0.0,72,8.0
2025-07-05 20:00:00+00:00,,0.0,24.744707550989144,24.978657185530462,24.598305459749902,16.979999542236328,0.0,72,8.0
2025-07-05 21:00:00+00:00,,0.0,24.665236148088336,24.967637046089386,24.5067796868793,15.890000343322754,0.0,72,8.0
2025-07-05 22:00:00+00:00,,0.0,24.563938098007373,24.842527925298455,24.377965636172537,15.109999656677246,0.0,72,8.0
2025-07-05 23:00:00+00:00,,0.0,24.461418258709735,24.741992597820378,24.247457665912176,14.479999542236328,0.0,72,8.0
2025-07-06 00:00:00+00:00,,0.0,24.34084895469623,24.63717770709672,24.066666920979817,13.859999656677246,0.0,72,8.0
2025-07-06 01:00:00+00:00,,0.0,24.209291255673882,24.514746639315643,23.914034759789182,14.489999771118164,0.0,72,8.0
2025-07-06 02:00:00+00:00,,0.0,24.07695748952514,24.414842658868714,23.798304347668665,15.079999923706055,0.0,72,8.0
2025-07-06 03:00:00+00:00,,0.0,23.96415088163408,24.314654302330656,23.73728832956088,16.100000381469727,0.0,72,8.0
2025-07-06 04:00:00+00:00,,0.0,23.8657500877809,24.246599175956813,23.661818799105557,17.43000030517578,0.0,72,8.0
2025-07-06 05:00:00+00:00,,0.0,23.814908672311454,24.21911416506634,23.700000762939453,19.0,0.0,72,8.0
2025-07-06 06:00:00+00:00,,0.0,23.8096037283956,24.24634607410964,23.735593440168994,20.299999237060547,0.0,72,8.0
2025-07-06 07:00:00+00:00,,0.0,23.82807180734986,24.28934483021997,23.863332811991373,19.530000686645508,0.0,72,8.0
2025-07-06 08:00:00+00:00,,0.0,23.844785210806563,24.356370297224164,23.899999618530273,16.209999084472656,0.0,72,8.0
2025-07-06 09:00:00+00:00,,0.0,23.88849368040589,24.34484652815194,23.899999618530273,15.720000267028809,0.0,72,8.0
2025-07-06 10:00:00+00:00,1108.208807590333,4172.023017564524,34.40461038148503,37.051379700557106,23.915253914008705,16.149999618530273,16.712775105553416,72,8.0
2025-07-06 11:00:00+00:00,22.389999675750733,21.764806410845587,37.333502248555675,25.91352087710084,24.162711838544425,18.729999542236328,0.1904935436088498,72,8.0
2025-07-06 12:00:00+00:00,,0.0,28.314496127041902,27.139460476962004,24.421666367848715,20.020000457763672,0.0,72,8.0
2025-07-06 13:00:00+00:00,,0.0,27.046654307909606,26.842887921521893,24.44833313624064,19.350000381469727,0.0,72,8.0
2025-07-06 14:00:00+00:00,,0.0,26.276518913312145,26.345427949549787,24.299999237060547,18.0,0.0,72,8.0
2025-07-06 15:00:00+00:00,,0.0,25.76992857689951,25.907268962272408,24.289999389648436,17.389999389648438,0.0,72,8.0
2025-07-06 16:00:00+00:00,,0.0,25.40381101098391,25.553967164294555,24.254901885986328,16.3799991607666,0.0,72,8.0
2025-07-06 17:00:00+00:00,,0.0,25.11611368928447,25.24614611442375,24.108333746592205,15.720000267028809,0.0,72,8.0
2025-07-06 18:00:00+00:00,,0.0,24.851292445006983,24.973775341524092,23.908474227129403,15.180000305175781,0.0,72,8.0
2025-07-06 19:00:00+00:00,,0.0,24.608782087053573,24.733146090467436,23.708474951275324,14.819999694824219,0.0,72,8.0
2025-07-06 20:00:00+00:00,,0.0,24.369694557510503,24.55258392419468,23.600000381469727,14.670000076293945,0.0,72,8.0
2025-07-06 21:00:00+00:00,,0.0,24.14303084515056,24.42205075389531,23.572881633952512,14.279999732971191,0.0,72,8.0
2025-07-06 22:00:00+00:00,,0.0,23.911873440782564,24.30902937346814,23.447457426685396,14.050000190734863,0.0,72,8.0
2025-07-06 23:00:00+00:00,,0.0,23.69536584164916,24.147960160626752,23.299999500143116,13.949999809265137,0.0,72,8.0
2025-07-07 00:00:00+00:00,,0.0,23.494116689644606,24.038768437062323,23.11864452038781,13.819999694824219,0.0,72,8.0
2025-07-07 01:00:00+00:00,,0.0,23.30058429621849,23.850831445859594,22.92999973297119,13.640000343322754,0.0,72,8.0
2025-07-07 02:00:00+00:00,,0.0,23.124033695509453,23.74954249277836,22.806665992736818,13.569999694824219,0.0,72,8.0
2025-07-07 03:00:00+00:00,,0.0,22.977131704266153,23.605092938026687,22.713793655921673,13.930000305175781,0.0,72,8.0
2025-07-07 04:00:00+00:00,,0.0,22.872458346063198,23.557021838992668,22.672727931629527,15.130000114440918,0.0,72,8.0
2025-07-07 05:00:00+00:00,,0.0,22.78758469906599,23.525076924755588,22.701667404174806,17.530000686645508,0.0,72,8.0
2025-07-07 06:00:00+00:00,,0.0,22.747834280635534,23.56899990124649,22.78749946185521,17.1299991607666,0.0,72,8.0
2025-07-07 07:00:00+00:00,,0.0,22.683340061976256,23.652654040459147,22.86833283106486,17.739999771118164,0.0,72,8.0
2025-07-07 08:00:00+00:00,,0.0,22.638059823293872,23.751684502306755,22.963792965329926,17.639999389648438,0.0,72,8.0
2025-07-07 09:00:00+00:00,,0.0,22.690620336639746,23.87394662921348,23.09482794794543,17.479999542236328,0.0,72,8.0
2025-07-07 10:00:00+00:00,1178.8829986981534,2846.662906412306,34.19464213621683,35.017538571490924,23.23559340784105,18.3700008392334,13.72882193027262,72,8.0
2025-07-07 11:00:00+00:00,,0.0,36.52075344178735,25.099510378953887,23.412962630943017,19.110000610351562,0.0,72,8.0
2025-07-07 12:00:00+00:00,,,,,,18.84000015258789,,72,8.0
2025-07-07 13:00:00+00:00,,0.0,26.12247813831676,26.249879779237688,23.86904711950393,19.75,0.0,72,8.0
2025-07-07 14:00:00+00:00,,0.0,25.581164790134803,25.873900341386555,24.063333574930827,19.729999542236328,0.0,72,8.0
2025-07-07 15:00:00+00:00,,0.0,25.249792565832603,25.613294908216783,24.16170274450424,19.09000015258789,0.0,72,8.0
2025-07-07 16:00:00+00:00,,,,,,17.90999984741211,,72,8.0
2025-07-07 17:00:00+00:00,,0.0,24.73249493223248,25.0830605246804,23.995121932611234,16.65999984741211,0.0,72,8.0
2025-07-07 18:00:00+00:00,,0.0,24.548055245535714,24.878679547991073,23.899999618530273,15.4399995803833,0.0,72,8.0
2025-07-07 19:00:00+00:00,,0.0,24.345558423674508,24.740560810217698,23.853703145627623,14.220000267028809,0.0,72,8.0
2025-07-07 20:00:00+00:00,,0.0,24.134192099118366,24.594754522739176,23.724561758208694,13.989999771118164,0.0,72,8.0
2025-07-07 21:00:00+00:00,,0.0,23.89518573998058,24.435793084613348,23.55762733847408,13.369999885559082,0.0,72,8.0
2025-07-07 22:00:00+00:00,,0.0,23.649000796525836,24.233044501789454,23.345613646925543,12.470000267028809,0.0,72,8.0
2025-07-07 23:00:00+00:00,,0.0,23.365418503404328,24.04237135562151,23.098276236961627,11.539999961853027,0.0,72,8.0
2025-07-08 00:00:00+00:00,,0.0,23.05663988741503,23.82648608619713,22.86037689784788,10.84000015258789,0.0,72,8.0
2025-07-08 01:00:00+00:00,,0.0,22.77171478884287,23.641144656752008,22.648718516031902,10.989999771118164,0.0,72,8.0
2025-07-08 02:00:00+00:00,,0.0,22.54639202615489,23.452201511548914,22.5,12.109999656677246,0.0,72,8.0
2025-07-08 03:00:00+00:00,,,,,,13.869999885559082,,72,8.0
2025-07-08 04:00:00+00:00,,,,,,15.890000343322754,,72,8.0
2025-07-08 05:00:00+00:00,,,,,,16.739999771118164,,72,8.0
2025-07-08 06:00:00+00:00,,,,,,18.8700008392334,,72,8.0
2025-07-08 07:00:00+00:00,,0.0,21.981014056797445,23.317003236199817,22.5,19.270000457763672,0.0,72,8.0
2025-07-08 08:00:00+00:00,,0.0,21.737954672280843,23.232926009537337,22.49117643692914,20.229999542236328,0.0,72,8.0
2025-07-08 09:00:00+00:00,,,,,,21.6299991607666,,72,8.0
2025-07-08 10:00:00+00:00,499.37438985778067,1018.5456074753853,42.89486736140839,29.81181607181079,22.854545159773394,21.260000228881836,4.995496723749866,72,8.0
2025-07-08 11:00:00+00:00,,0.0,32.885695263535865,25.09010829234854,23.21785705430167,22.639999389648438,0.0,72,8.0
2025-07-08 12:00:00+00:00,,0.0,27.055225703562677,26.23306129092262,23.59322062993454,22.770000457763672,0.0,72,8.0
2025-07-08 13:00:00+00:00,,0.0,25.855858829434357,25.811540486426328,23.886440244771666,22.15999984741211,0.0,72,8.0
2025-07-08 14:00:00+00:00,,0.0,25.23060377749651,25.41145946992842,24.085965240210818,20.770000457763672,0.0,72,8.0
2025-07-08 15:00:00+00:00,,0.0,24.889512347907914,25.194934321384803,24.288460951585037,19.489999771118164,0.0,72,8.0
2025-07-08 16:00:00+00:00,,0.0,24.70713109462535,25.04190123314951,24.32045386054299,17.3799991607666,0.0,72,8.0
2025-07-08 17:00:00+00:00,,0.0,24.570204068828563,24.913587857891063,24.315908388658002,15.40999984741211,0.0,72,8.0
2025-07-08 18:00:00+00:00,,0.0,24.456342473376395,24.824470392152584,24.284999465942384,14.149999618530273,0.0,72,8.0
2025-07-08 19:00:00+00:00,,0.0,24.354313014268207,24.73954913996849,24.191111840142145,13.09000015258789,0.0,72,8.0
2025-07-08 20:00:00+00:00,,0.0,24.261935612342878,24.63349445705307,24.077500295639037,12.149999618530273,0.0,72,8.0
2025-07-08 21:00:00+00:00,,0.0,24.146692270658264,24.53839846485469,23.948780292417943,10.539999961853027,0.0,72,8.0
2025-07-08 22:00:00+00:00,,0.0,24.031856590292367,24.41609085040266,23.83863574808294,10.369999885559082,0.0,72,8.0
2025-07-08 23:00:00+00:00,,0.0,23.894793803465433,24.313418596150488,23.661290876327023,10.539999961853027,0.0,72,8.0
2025-07-09 00:00:00+00:00,,0.0,23.720111475017408,24.189695905510096,23.5,10.460000038146973,0.0,72,8.0
2025-07-09 01:00:00+00:00,,0.0,23.546797938853004,24.043147422747904,23.283050957372634,11.079999923706055,0.0,72,8.0
2025-07-09 02:00:00+00:00,,0.0,23.344554227941178,23.929630055147058,23.23898321895276,13.279999732971191,0.0,72,8.0
2025-07-09 03:00:00+00:00,,0.0,23.1974211112081,23.85026814551327,23.299999237060547,15.079999923706055,0.0,72,8.0
2025-07-09 04:00:00+00:00,,0.0,23.06736275562146,23.81132286871459,23.31333262125651,17.760000228881836,0.0,72,8.0
2025-07-09 05:00:00+00:00,,0.0,23.071632363883054,23.77847418264181,23.412068630086964,19.5,0.0,72,8.0
2025-07-09 06:00:00+00:00,,0.0,23.040604404896996,23.852959148044693,23.551724335242962,21.68000030517578,0.0,72,8.0
2025-07-09 07:00:00+00:00,,0.0,22.993449919030112,23.977215593268557,23.742857149669103,22.959999084472656,0.0,72,8.0
2025-07-09 08:00:00+00:00,,0.0,22.731094786574722,24.355526034392458,23.982758554919013,24.790000915527344,0.0,72,8.0
2025-07-09 09:00:00+00:00,,0.0,22.917678790266105,24.807269099045868,24.21403523495323,25.190000534057617,0.0,72,8.0
2025-07-09 10:00:00+00:00,1034.1067280265002,2979.92338292739,30.41269134606968,32.19174271271008,24.567241504274566,25.760000228881836,11.42385396369699,72,8.0
2025-07-09 11:00:00+00:00,21.535000038146972,67.21070356023677,39.372107715659816,27.26912933604631,24.97499990463257,25.31999969482422,0.2998972337558077,72,8.0
2025-07-09 12:00:00+00:00,,0.0,29.18911871389181,27.614177116158963,25.265517136146283,25.09000015258789,0.0,72,8.0
2025-07-09 13:00:00+00:00,,0.0,27.730684852065828,27.54709452140231,25.447457426685396,25.18000030517578,0.0,72,8.0
2025-07-09 14:00:00+00:00,,0.0,26.81917363172137,27.11662556738827,25.503389843439653,24.790000915527344,0.0,72,8.0
2025-07-09 15:00:00+00:00,,0.0,26.2941231179972,26.789221157212886,25.51166671117147,23.709999084472656,0.0,72,8.0
2025-07-09 16:00:00+00:00,,0.0,26.017071430909567,26.508164389839386,25.66440740682311,21.149999618530273,0.0,72,8.0
2025-07-09 17:00:00+00:00,,0.0,25.81193806738827,26.342305614961592,25.700000762939453,18.59000015258789,0.0,72,8.0
2025-07-09 18:00:00+00:00,,0.0,25.670251499037114,26.24784992121849,25.708475209898868,18.1200008392334,0.0,72,8.0
2025-07-09 19:00:00+00:00,,0.0,25.545049758184526,26.183710007440474,25.700000762939453,17.579999923706055,0.0,72,8.0
2025-07-09 20:00:00+00:00,,0.0,25.42798465323848,26.084007561539803,25.63559373758607,16.84000015258789,0.0,72,8.0
2025-07-09 21:00:00+00:00,,0.0,25.331910205488445,25.998432576155462,25.55166686375936,16.43000030517578,0.0,72,8.0
2025-07-09 22:00:00+00:00,,0.0,25.21680164869937,25.945242258423534,25.468333212534585,16.020000457763672,0.0,72,8.0
2025-07-09 23:00:00+00:00,,0.0,25.107438287815125,25.811595927433473,25.345762123495845,16.299999237060547,0.0,72,8.0
2025-07-10 00:00:00+00:00,,0.0,24.954458226038756,25.775447909392458,25.210170034634864,16.110000610351562,0.0,72,8.0
2025-07-10 01:00:00+00:00,,0.0,24.840230818890056,25.624346222864144,25.103509166784455,16.020000457763672,0.0,72,8.0
2025-07-10 02:00:00+00:00,,0.0,24.712423543636206,25.58604349943102,25.100000381469727,17.959999084472656,0.0,72,8.0
2025-07-10 03:00:00+00:00,,0.0,24.601755749339787,25.53385164502641,25.100000381469727,20.43000030517578,0.0,72,8.0
2025-07-10 04:00:00+00:00,,0.0,24.53136141065141,25.5402948943662,25.132759127123602,22.709999084472656,0.0,72,8.0
2025-07-10 05:00:00+00:00,,0.0,24.53450429905726,25.585918405202513,25.23620710701778,23.959999084472656,0.0,72,8.0
2025-07-10 06:00:00+00:00,,0.0,24.58314154121313,25.654436090019313,25.387930606973583,25.15999984741211,0.0,72,8.0
2025-07-10 07:00:00+00:00,,0.0,24.6426667794169,25.795883434444832,25.593333689371743,26.209999084472656,0.0,72,8.0
2025-07-10 08:00:00+00:00,,0.0,24.62691677822156,26.01453528243504,25.79649095367967,26.709999084472656,0.0,72,8.0
2025-07-10 09:00:00+00:00,,0.0,24.730572407472067,26.37914357105447,26.019298319230998,27.329999923706055,0.0,72,8.0
2025-07-10 10:00:00+00:00,812.4851343137724,2305.364946077656,35.42506246726606,33.25437952819483,26.32203373666537,26.780000686645508,9.322215975329863,72,8.0
2025-07-10 11:00:00+00:00,,0.0,36.84797788469979,27.650265125746138,26.712280708446837,26.3799991607666,0.0,72,8.0
2025-07-10 12:00:00+00:00,,0.0,30.670811146997206,28.79195672573324,27.018644138918084,25.520000457763672,0.0,72,8.0
2025-07-10 13:00:00+00:00,,0.0,29.043272554204705,28.421373002984552,27.193333689371745,24.600000381469727,0.0,72,8.0
2025-07-10 14:00:00+00:00,,0.0,28.195571643680168,28.17630499301676,27.361402980068274,23.729999542236328,0.0,72,8.0
2025-07-10 15:00:00+00:00,,0.0,27.796388086484594,28.076072714241946,27.437287896366442,22.260000228881836,0.0,72,8.0
2025-07-10 16:00:00+00:00,,0.0,27.561854918573943,27.96214101012324,27.5067796868793,20.489999771118164,0.0,72,8.0
2025-07-10 17:00:00+00:00,,0.0,27.38135449492297,27.909105145964634,27.534482890161975,19.34000015258789,0.0,72,8.0
2025-07-10 18:00:00+00:00,,0.0,27.24458171940651,27.82881980917367,27.501694921719825,17.170000076293945,0.0,72,8.0
2025-07-10 19:00:00+00:00,,0.0,27.121934222907914,27.77872174260329,27.439654942216546,16.06999969482422,0.0,72,8.0
2025-07-10 20:00:00+00:00,,0.0,26.995211297573324,27.69881503142458,27.33965456074682,15.609999656677246,0.0,72,8.0
2025-07-10 21:00:00+00:00,,0.0,26.887090773809526,27.588326932335434,27.203390250771733,14.720000267028809,0.0,72,8.0
2025-07-10 22:00:00+00:00,,0.0,26.768770789565828,27.505143365940125,27.04915272987495,14.65999984741211,0.0,72,8.0
2025-07-10 23:00:00+00:00,,0.0,26.614242809444832,27.389469764752096,26.882758173449286,14.25,0.0,72,8.0
2025-07-11 00:00:00+00:00,,0.0,26.468777278282122,27.261133630848462,26.713559651778915,13.220000267028809,0.0,72,8.0
2025-07-11 01:00:00+00:00,,0.0,26.305233909970237,27.087847541360293,26.433898408534162,15.069999694824219,0.0,72,8.0
2025-07-11 02:00:00+00:00,,0.0,26.149959628142458,26.857158639577513,26.050000190734863,17.6299991607666,0.0,72,8.0
2025-07-11 03:00:00+00:00,,0.0,25.995719674588585,26.699386297487745,26.0,20.360000610351562,0.0,72,8.0
2025-07-11 04:00:00+00:00,,0.0,25.826395556913408,26.649520447800278,26.142857551574707,22.579999923706055,0.0,72,8.0
2025-07-11 05:00:00+00:00,,0.0,25.654324913559172,26.693545386904763,26.305127510657677,24.469999313354492,0.0,72,8.0
2025-07-11 06:00:00+00:00,,0.0,25.485629800977655,26.70467577033869,26.311763987821692,25.770000457763672,0.0,72,8.0
2025-07-11 07:00:00+00:00,,0.0,25.315308642988445,26.738015909488794,26.367924024473947,27.229999542236328,0.0,72,8.0
2025-07-11 08:00:00+00:00,,0.0,25.07459419314601,26.74412079284839,26.399999618530273,28.209999084472656,0.0,72,8.0
2025-07-11 09:00:00+00:00,,0.0,26.038286432873605,26.938443828561454,26.49056600174814,28.049999237060547,0.0,72,8.0
2025-07-11 10:00:00+00:00,623.0216906070709,2223.8647692802897,36.4393644705831,36.38722612604749,26.757626840623757,28.5,9.227605947569096,72,8.0
2025-07-11 11:00:00+00:00,,0.0,39.93998220969708,29.386351518976323,26.844897406441824,27.65999984741211,0.0,72,8.0
2025-07-11 12:00:00+00:00,,0.0,35.16496677505238,28.70740564442214,27.08536599322063,26.899999618530273,0.0,72,8.0
2025-07-11 13:00:00+00:00,,0.0,31.510978121717436,28.182491355917367,26.365384505345272,26.09000015258789,0.0,72,8.0
2025-07-11 14:00:00+00:00,,0.0,29.43227320224965,27.534227558210784,25.968888770209418,25.18000030517578,0.0,72,8.0
2025-07-11 15:00:00+00:00,,0.0,28.430947074677025,27.399478848420042,26.620513182419998,23.459999084472656,0.0,72,8.0
2025-07-11 16:00:00+00:00,,0.0,27.790598665730336,27.05100893170646,25.678048715358827,21.459999084472656,0.0,72,8.0
2025-07-11 17:00:00+00:00,,0.0,27.251616142165492,26.627744690801055,25.729166587193806,19.34000015258789,0.0,72,8.0
2025-07-11 18:00:00+00:00,,0.0,26.974953081354748,26.520477806389664,26.20322584336804,17.649999618530273,0.0,72,8.0
2025-07-11 19:00:00+00:00,,0.0,26.771129757332403,26.55058757419693,26.388888465033638,17.34000015258789,0.0,72,8.0
2025-07-11 20:00:00+00:00,,0.0,26.625917914193437,26.60167570487081,26.5,15.779999732971191,0.0,72,8.0
2025-07-11 21:00:00+00:00,,0.0,26.486846496411065,26.631355178790265,26.439999771118163,14.470000267028809,0.0,72,8.0
2025-07-11 22:00:00+00:00,,0.0,26.354983888086483,26.63436419489671,26.368749499320984,14.279999732971191,0.0,72,8.0
2025-07-11 23:00:00+00:00,,0.0,26.226419289018853,26.618158606843576,26.25,13.979999542236328,0.0,72,8.0
2025-07-12 00:00:00+00:00,,0.0,26.09366588432248,26.565306591386555,26.100000381469727,13.949999809265137,0.0,72,8.0
2025-07-12 01:00:00+00:00,,0.0,25.937944635998605,26.450363073935055,25.88703660611753,14.380000114440918,0.0,72,8.0
2025-07-12 02:00:00+00:00,,0.0,25.821465500262605,26.398267217043067,25.86216163635254,17.229999542236328,0.0,72,8.0
2025-07-12 03:00:00+00:00,,0.0,25.73201087075455,26.32139506193102,25.828845500946045,17.610000610351562,0.0,72,8.0
2025-07-12 04:00:00+00:00,,0.0,25.67550565147934,26.361555168942576,25.939654942216546,20.200000762939453,0.0,72,8.0
2025-07-12 05:00:00+00:00,,0.0,25.67703059532123,26.410534054207403,26.046428748539515,21.559999465942383,0.0,72,8.0
2025-07-12 06:00:00+00:00,,0.0,25.701110326943276,26.44224740677521,26.037931179178173,23.43000030517578,0.0,72,8.0
2025-07-12 07:00:00+00:00,,0.0,25.62999391020014,26.465456158927317,25.90689619656267,24.34000015258789,0.0,72,8.0
2025-07-12 08:00:00+00:00,,0.0,25.396969928421786,26.446913735160614,25.924999713897705,25.09000015258789,0.0,72,8.0
2025-07-12 09:00:00+00:00,,0.0,27.739844295565643,26.372705896473462,26.078947669581364,25.899999618530273,0.0,72,8.0
2025-07-12 10:00:00+00:00,622.2549372947267,1768.9486677287011,38.25688299253666,33.511932884514664,26.357626898814058,22.729999542236328,8.005278550046782,72,8.0
2025-07-12 11:00:00+00:00,,0.0,35.591116281861034,27.206444766934357,26.645614356325385,25.639999389648438,0.0,72,8.0
2025-07-12 12:00:00+00:00,,0.0,29.819720664720858,28.370312637157653,26.940350649649638,25.520000457763672,0.0,72,8.0
2025-07-12 13:00:00+00:00,,0.0,28.48906030547753,28.007769981127108,27.052631779720908,25.270000457763672,0.0,72,8.0
2025-07-12 14:00:00+00:00,,0.0,27.75447613814415,27.784047756354457,27.018867996503722,24.690000534057617,0.0,72,8.0
2025-07-12 15:00:00+00:00,,0.0,27.25638595281863,27.263706068364847,26.06727260242809,23.559999465942383,0.0,72,8.0
2025-07-12 16:00:00+00:00,,0.0,26.774588448660715,26.65048431481968,25.712500254313152,20.639999389648438,0.0,72,8.0
2025-07-12 17:00:00+00:00,,0.0,26.588655872505253,26.551245595894606,26.27115352337177,17.93000030517578,0.0,72,8.0
2025-07-12 18:00:00+00:00,,0.0,26.496516563372904,26.45943514861208,26.20980453491211,15.569999694824219,0.0,72,8.0
2025-07-12 19:00:00+00:00,,0.0,26.41017398088338,26.386045658388618,26.177778455946182,14.3100004196167,0.0,72,8.0
2025-07-12 20:00:00+00:00,,0.0,26.317430683210784,26.3175825017507,26.079070069069086,13.529999732971191,0.0,72,8.0
2025-07-12 21:00:00+00:00,,0.0,26.21617729122899,26.202623041404063,25.947727073322643,13.270000457763672,0.0,72,8.0
2025-07-12 22:00:00+00:00,,0.0,26.114504680953214,26.096736289935404,25.745945853156012,12.8100004196167,0.0,72,8.0
2025-07-12 23:00:00+00:00,,0.0,25.963110897128143,25.976588414368017,25.504347842672598,14.9399995803833,0.0,72,8.0
2025-07-13 00:00:00+00:00,,0.0,25.80930844099162,25.80994470692214,25.36981082412432,15.210000038146973,0.0,72,8.0
2025-07-13 01:00:00+00:00,,0.0,25.6534423828125,25.7224395409059,25.258181693337182,15.6899995803833,0.0,72,8.0
2025-07-13 02:00:00+00:00,,0.0,25.48200247141236,25.555816820879887,25.076087246770445,16.5,0.0,72,8.0
2025-07-13 03:00:00+00:00,,0.0,25.33591829792837,25.377841906601123,24.85476135072254,17.579999923706055,0.0,72,8.0
2025-07-13 04:00:00+00:00,,0.0,25.22769864045042,25.338433462814248,24.99473682202791,19.709999084472656,0.0,72,8.0
2025-07-13 05:00:00+00:00,,0.0,25.133462634923397,25.321703217487812,25.008928605488368,21.299999237060547,0.0,72,8.0
2025-07-13 06:00:00+00:00,,0.0,25.086233614539566,25.31295272015056,25.124528776924564,22.649999618530273,0.0,72,8.0
2025-07-13 07:00:00+00:00,,0.0,25.085100446428573,25.342408936230743,25.256140257182874,23.6200008392334,0.0,72,8.0
2025-07-13 08:00:00+00:00,,0.0,25.091472721901262,25.465169270833332,25.385713849748885,23.420000076293945,0.0,72,8.0
2025-07-13 09:00:00+00:00,,0.0,25.140447878370097,25.51383189994748,25.496551710983802,23.760000228881836,0.0,72,8.0
2025-07-13 10:00:00+00:00,989.4206902883643,3611.4220004800977,35.645878797136874,36.706610482498256,25.630000495910643,23.309999465942383,15.283109089515728,72,8.0
2025-07-13 11:00:00+00:00,,0.0,37.22072238116197,26.888076997139084,25.764102348914513,22.8700008392334,0.0,72,8.0
2025-07-13 12:00:00+00:00,,0.0,29.294653799019606,28.456044429490547,25.843635767156428,22.309999465942383,0.0,72,8.0
2025-07-13 13:00:00+00:00,,0.0,28.04169894596718,28.118846701510126,25.971999893188478,22.25,0.0,72,8.0
2025-07-13 14:00:00+00:00,,0.0,27.41554174530372,27.67217468947507,26.133333841959637,21.59000015258789,0.0,72,8.0
2025-07-13 15:00:00+00:00,,0.0,27.093859418767508,27.337803089985993,26.200000762939453,21.93000030517578,0.0,72,8.0
2025-07-13 16:00:00+00:00,,0.0,26.84044114437849,27.09049433702863,26.100000381469727,19.920000076293945,0.0,72,8.0
2025-07-13 17:00:00+00:00,,0.0,26.617872866838336,26.860702770382332,25.996969685410008,18.649999618530273,0.0,72,8.0
2025-07-13 18:00:00+00:00,,0.0,26.409397157300422,26.693316291360293,25.874999523162842,18.0,0.0,72,8.0
2025-07-13 19:00:00+00:00,,0.0,26.236659556127794,26.54418331551152,25.77999954223633,17.469999313354492,0.0,72,8.0
2025-07-13 20:00:00+00:00,,0.0,26.06472863564944,26.392243966043996,25.637500524520874,17.139999389648438,0.0,72,8.0
2025-07-13 21:00:00+00:00,,0.0,25.920367072610293,26.25710469734769,25.58000030517578,17.15999984741211,0.0,72,8.0
2025-07-13 22:00:00+00:00,,0.0,25.76538701418067,26.140811695772058,25.385713849748885,17.040000915527344,0.0,72,8.0
2025-07-13 23:00:00+00:00,,0.0,25.604788156861034,25.980614688809357,25.199999809265137,16.8700008392334,0.0,72,8.0
2025-07-14 00:00:00+00:00,,0.0,25.462630071559875,25.860152557116596,25.040909246964887,16.75,0.0,72,8.0
2025-07-14 01:00:00+00:00,,0.0,25.300933068539916,25.64803333442752,24.795454155315053,17.06999969482422,0.0,72,8.0
2025-07-14 02:00:00+00:00,,0.0,25.147021894695378,25.478396632090337,24.726470947265625,18.010000228881836,0.0,72,8.0
2025-07-14 03:00:00+00:00,,0.0,25.01680535495448,25.471911518513654,24.84117586472455,18.850000381469727,0.0,72,8.0
2025-07-14 04:00:00+00:00,,0.0,24.89071774615922,25.489125512831706,24.899999618530273,19.940000534057617,0.0,72,8.0
2025-07-14 05:00:00+00:00,,0.0,24.732088398001046,25.478830007201466,24.918518207691335,22.790000915527344,0.0,72,8.0
2025-07-14 06:00:00+00:00,,0.0,24.593121132154142,25.513954419768258,24.990909056230024,24.040000915527344,0.0,72,8.0
2025-07-14 07:00:00+00:00,,0.0,24.475746879364525,25.502999929076466,25.016666730244953,24.110000610351562,0.0,72,8.0
2025-07-14 08:00:00+00:00,,0.0,24.33973054512919,25.524535450855446,25.118182269009676,25.729999542236328,0.0,72,8.0
2025-07-14 09:00:00+00:00,,0.0,24.303412087491246,25.649409959296218,25.292307486900917,26.31999969482422,0.0,72,8.0
2025-07-14 10:00:00+00:00,,0.0,24.546625403718576,25.818508723594622,25.583333651224773,26.139999389648438,0.0,72,8.0
2025-07-14 11:00:00+00:00,899.1179528480922,1699.0508463768986,39.56532262024267,31.520580099947626,25.812499403953552,25.850000381469727,7.16709372717575,72,8.0
2025-07-14 12:00:00+00:00,,0.0,32.468184910463485,27.590899863939608,26.25,25.1299991607666,0.0,72,8.0
2025-07-14 13:00:00+00:00,,0.0,28.88355174144553,28.183895175017458,26.399999618530273,24.329999923706055,0.0,72,8.0
2025-07-14 14:00:00+00:00,,0.0,27.683078797925422,27.871400806416318,26.379999542236327,22.889999389648438,0.0,72,8.0
2025-07-14 15:00:00+00:00,,0.0,26.990837545955884,27.51214479932598,26.066666920979817,22.139999389648438,0.0,72,8.0
2025-07-14 16:00:00+00:00,,0.0,26.505768595950705,27.048620433538733,25.7642856325422,21.020000457763672,0.0,72,8.0
2025-07-14 17:00:00+00:00,,0.0,26.169170304840687,26.575302679665615,25.46666653951009,19.229999542236328,0.0,72,8.0
2025-07-14 18:00:00+00:00,,0.0,25.89303768382353,26.166487493434875,25.200000762939453,17.079999923706055,0.0,72,8.0
2025-07-14 19:00:00+00:00,,0.0,25.673857531293766,25.94214072347689,25.200000762939453,14.8100004196167,0.0,72,8.0
2025-07-14 20:00:00+00:00,,0.0,25.471722771139707,25.737384016106443,25.050000190734863,13.859999656677246,0.0,72,8.0
2025-07-14 21:00:00+00:00,,0.0,25.267501063853004,25.519505335631983,,13.020000457763672,0.0,72,8.0
2025-07-14 22:00:00+00:00,,0.0,25.050300470277584,25.34357678290852,24.53333346048991,13.0,0.0,72,8.0
2025-07-14 23:00:00+00:00,,0.0,24.81057149422269,25.122881379114144,24.34999942779541,12.829999923706055,0.0,72,8.0
2025-07-15 00:00:00+00:00,,0.0,24.58146705948004,24.919296820290615,,12.539999961853027,0.0,72,8.0
2025-07-15 01:00:00+00:00,,0.0,24.3547588957458,24.725973006390056,23.833332697550457,13.1899995803833,0.0,72,8.0
2025-07-15 02:00:00+00:00,,0.0,24.140653038559172,24.595052083333332,23.844443851047092,14.9399995803833,0.0,72,8.0
2025-07-15 03:00:00+00:00,,0.0,23.944707604093924,24.503488210326466,23.859999465942384,17.1200008392334,0.0,72,8.0
