timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-07-15 04:00:00+00:00,,0.0,23.74838402157738,24.497222131039916,23.899999618530273,18.200000762939453,0.0,72,8.0
2025-07-15 05:00:00+00:00,,0.0,23.61995100774685,24.542922930891105,24.0,20.3799991607666,0.0,72,8.0
2025-07-15 06:00:00+00:00,,0.0,23.58121402858018,24.542190509016105,24.08571461268834,21.139999389648438,0.0,72,8.0
2025-07-15 07:00:00+00:00,,0.0,23.527499918165155,24.626814005761172,24.15000057220459,21.399999618530273,0.0,72,8.0
2025-07-15 08:00:00+00:00,,0.0,23.496032885810575,24.673895827862395,24.25882339477539,21.559999465942383,0.0,72,8.0
2025-07-15 09:00:00+00:00,,0.0,23.605897700986382,24.7489900216044,24.333332697550457,21.040000915527344,0.0,72,8.0
2025-07-15 10:00:00+00:00,1186.485973548026,2988.3860971146273,31.304591074711134,33.61467223608193,24.550000190734863,22.229999542236328,12.71413540773365,72,8.0
2025-07-15 11:00:00+00:00,931.9999972607227,281.91156911983546,39.784719942664566,28.577417881214988,24.671428680419922,21.90999984741211,2.4086138621097852,72,8.0
2025-07-15 12:00:00+00:00,,0.0,28.847428522190125,27.83425723805147,24.893749594688416,21.18000030517578,0.0,72,8.0
2025-07-15 13:00:00+00:00,,0.0,27.233020942752102,27.485907546612395,24.98499994277954,21.25,0.0,72,8.0
2025-07-15 14:00:00+00:00,,0.0,26.405806853991596,26.971472475709035,25.002857153756278,20.790000915527344,0.0,72,8.0
2025-07-15 15:00:00+00:00,,0.0,25.929424894957982,26.561896829044116,25.006666692097983,18.190000534057617,0.0,72,8.0
2025-07-15 16:00:00+00:00,,0.0,25.602637539390756,26.245174632352942,25.094737203497637,16.329999923706055,0.0,72,8.0
2025-07-15 17:00:00+00:00,,0.0,25.353693687678064,26.06869950253739,25.08611143959893,15.399999618530273,0.0,72,8.0
2025-07-15 18:00:00+00:00,,0.0,25.15331415769433,25.884310169380253,24.98545448996804,15.09000015258789,0.0,72,8.0
2025-07-15 19:00:00+00:00,,0.0,24.947999410789105,25.72671389446578,24.870587741627414,14.789999961853027,0.0,72,8.0
2025-07-15 20:00:00+00:00,,0.0,24.747178061714386,25.59697020120461,24.77999954223633,14.300000190734863,0.0,72,8.0
2025-07-15 21:00:00+00:00,,0.0,24.533388617318437,25.430908203125,24.5,14.319999694824219,0.0,72,8.0
2025-07-15 22:00:00+00:00,,0.0,24.30764582969623,25.27759607410964,,14.09000015258789,0.0,72,8.0
2025-07-15 23:00:00+00:00,,0.0,24.09587182891503,25.094304116924157,,13.819999694824219,0.0,72,8.0
2025-07-16 00:00:00+00:00,,0.0,23.877220517113095,24.957962677258404,24.050000190734863,13.510000228881836,0.0,72,8.0
2025-07-16 01:00:00+00:00,,0.0,23.666272006659124,24.776167930666784,23.79310285634008,13.920000076293945,0.0,72,8.0
2025-07-16 02:00:00+00:00,,0.0,23.471971565118714,24.582579543470672,23.65312558412552,15.199999809265137,0.0,72,8.0
2025-07-16 03:00:00+00:00,,0.0,23.308626483938546,24.466875982018156,23.615385055541992,16.260000228881836,0.0,72,8.0
2025-07-16 04:00:00+00:00,,0.0,23.19262079831933,24.38585502560399,23.600000381469727,17.1200008392334,0.0,72,8.0
2025-07-16 05:00:00+00:00,,1.6536716908715956,23.108898993976954,24.362136926064945,23.600000381469727,17.899999618530273,0.018438344561187914,72,8.0
2025-07-16 06:00:00+00:00,,0.0,23.05346474527311,24.32585456057423,23.563793346799653,18.020000457763672,0.0,72,8.0
2025-07-16 07:00:00+00:00,,0.0,23.03898932619923,24.251088032869397,23.5,18.8700008392334,0.0,72,8.0
2025-07-16 08:00:00+00:00,,0.0,22.99188112745098,24.2373046875,23.512500047683716,20.40999984741211,0.0,72,8.0
2025-07-16 09:00:00+00:00,,0.0,22.98675847457627,24.202641546389476,23.583333651224773,20.959999084472656,0.0,72,8.0
2025-07-16 10:00:00+00:00,1207.0714926385042,3047.601372063493,31.836599680298534,34.202198902321925,23.781395047209983,22.350000381469727,13.09612858894817,72,8.0
2025-07-16 11:00:00+00:00,19.775000035762787,-131.5015944155901,38.12315053247207,25.966414297093227,24.04838728135632,22.229999542236328,0.3351133655569407,72,8.0
2025-07-16 12:00:00+00:00,,0.0,28.38426714288823,27.232421875,24.36785680907113,22.940000534057617,0.0,72,8.0
2025-07-16 13:00:00+00:00,,0.0,26.952704914455307,26.917357034523395,24.567272983897816,22.690000534057617,0.0,72,8.0
2025-07-16 14:00:00+00:00,,0.0,26.198853564863445,26.420195421918766,24.740909229625355,22.3799991607666,0.0,72,8.0
2025-07-16 15:00:00+00:00,,0.0,25.774786086309526,26.097648727459735,24.78999948501587,21.559999465942383,0.0,72,8.0
2025-07-16 16:00:00+00:00,,0.0,25.55362705678247,25.907431831572975,24.933333079020183,18.979999542236328,0.0,72,8.0
2025-07-16 17:00:00+00:00,,0.0,25.4163261007528,25.823902803308822,25.074193831413023,16.459999084472656,0.0,72,8.0
2025-07-16 18:00:00+00:00,,0.0,25.297584235335197,25.744383401710895,25.004166682561237,14.670000076293945,0.0,72,8.0
2025-07-16 19:00:00+00:00,,0.0,25.17754357602416,25.64376121542367,24.99047615414574,14.300000190734863,0.0,72,8.0
2025-07-16 20:00:00+00:00,,0.0,25.07153524899616,25.55510008401711,24.903332964579263,13.539999961853027,0.0,72,8.0
2025-07-16 21:00:00+00:00,,0.0,24.937601496664325,25.46083737491222,24.838709062145604,13.109999656677246,0.0,72,8.0
2025-07-16 22:00:00+00:00,,0.0,24.801992378982842,25.380652163209035,24.703846638019268,12.720000267028809,0.0,72,8.0
2025-07-16 23:00:00+00:00,,0.0,24.66100255870286,25.276612692039105,24.54736860174882,12.630000114440918,0.0,72,8.0
2025-07-17 00:00:00+00:00,,0.0,24.492491652845672,25.15165565533345,24.433333079020183,12.289999961853027,0.0,72,8.0
2025-07-17 01:00:00+00:00,,0.0,24.326814710259104,24.99393683254552,24.18888897365994,12.770000457763672,0.0,72,8.0
2025-07-17 02:00:00+00:00,,0.0,24.186277929140406,24.898765072435225,24.170270919799805,15.0,0.0,72,8.0
2025-07-17 03:00:00+00:00,,0.0,24.051409724045868,24.86097046240371,24.200000762939453,17.229999542236328,0.0,72,8.0
2025-07-17 04:00:00+00:00,,0.0,23.975081971237778,24.86819952426676,24.237143053327287,19.850000381469727,0.0,72,8.0
2025-07-17 05:00:00+00:00,,0.0,23.95508909761236,24.874416394180127,24.343749403953552,21.93000030517578,0.0,72,8.0
2025-07-17 06:00:00+00:00,,0.0,23.958682268025488,24.954813525663408,24.491891860961914,22.649999618530273,0.0,72,8.0
2025-07-17 07:00:00+00:00,,0.0,23.99980496028282,25.05685339560056,24.675676191175306,23.1200008392334,0.0,72,8.0
2025-07-17 08:00:00+00:00,,0.0,24.07170164651711,25.13757801588687,24.87297248840332,23.34000015258789,0.0,72,8.0
2025-07-17 09:00:00+00:00,,0.0,24.10180050301152,25.33048593531774,25.16944471995036,22.979999542236328,0.0,72,8.0
2025-07-17 10:00:00+00:00,853.6818205826766,1314.7735639299665,34.20530174960609,30.57194352350315,25.423529120052564,23.979999542236328,6.460993866960542,72,8.0
2025-07-17 11:00:00+00:00,,0.0,35.33571722787186,26.89634457380412,25.767857006617955,23.809999465942383,0.0,72,8.0
2025-07-17 12:00:00+00:00,,0.0,29.22383876353003,28.176439338556214,26.183333502875435,23.31999969482422,0.0,72,8.0
2025-07-17 13:00:00+00:00,,0.0,28.048010665379213,27.917981094188903,26.352631016781455,23.200000762939453,0.0,72,8.0
2025-07-17 14:00:00+00:00,,0.0,27.41540082830007,27.65373952315301,26.5,22.540000915527344,0.0,72,8.0
2025-07-17 15:00:00+00:00,,0.0,27.027797154017858,27.46709435727416,26.543750166893005,21.459999084472656,0.0,72,8.0
2025-07-17 16:00:00+00:00,,0.0,26.825527481294014,27.35206797425176,26.604167064030964,21.649999618530273,0.0,72,8.0
2025-07-17 17:00:00+00:00,,0.0,26.661926098564425,27.252109730610993,26.686364347284492,19.559999465942383,0.0,72,8.0
2025-07-17 18:00:00+00:00,,0.0,26.508328059532122,27.178146277060055,26.700000762939453,19.229999542236328,0.0,72,8.0
2025-07-17 19:00:00+00:00,,0.0,26.383441946359987,27.10815838861732,26.600000381469727,18.979999542236328,0.0,72,8.0
2025-07-17 20:00:00+00:00,,0.0,26.26359664959734,27.04428929775035,26.600000381469727,18.200000762939453,0.0,72,8.0
2025-07-17 21:00:00+00:00,,0.0,26.153378960806563,26.98197996682961,26.463636224920098,17.850000381469727,0.0,72,8.0
2025-07-17 22:00:00+00:00,,0.0,26.044197659532564,26.875353559392508,26.391666253407795,17.8799991607666,0.0,72,8.0
2025-07-17 23:00:00+00:00,,0.0,25.93093837780899,26.793066817722963,26.21666717529297,17.610000610351562,0.0,72,8.0
2025-07-18 00:00:00+00:00,,0.0,25.8186579202211,26.667141800139277,26.042857306344168,17.510000228881836,0.0,72,8.0
2025-07-18 01:00:00+00:00,,0.0,25.700834467169944,26.512534838044242,25.849999618530273,17.719999313354492,0.0,72,8.0
2025-07-18 02:00:00+00:00,,0.0,25.606797884296437,26.349481849031076,25.605555958218044,18.229999542236328,0.0,72,8.0
2025-07-18 03:00:00+00:00,,0.0,25.530736415660012,26.157549347864144,25.484615325927734,20.399999618530273,0.0,72,8.0
2025-07-18 04:00:00+00:00,,0.0,25.45567074567912,26.038943839472765,25.51304352801779,22.3799991607666,0.0,72,8.0
2025-07-18 05:00:00+00:00,,0.0,25.420105321447277,26.082280846281424,25.63181868466464,24.219999313354492,0.0,72,8.0
2025-07-18 06:00:00+00:00,,0.0,25.390245073297052,26.17406952247191,25.710000610351564,25.65999984741211,0.0,72,8.0
2025-07-18 07:00:00+00:00,,0.0,25.201992269334845,26.23400265144902,25.740625143051147,26.40999984741211,0.0,72,8.0
2025-07-18 08:00:00+00:00,,0.0,24.9884585588338,26.407747577688546,25.8166659673055,27.520000457763672,0.0,72,8.0
2025-07-18 09:00:00+00:00,,0.0,25.1799984724162,26.47775865267109,26.015789533916273,27.719999313354492,0.0,72,8.0
2025-07-18 10:00:00+00:00,849.1046237339174,1855.59514970539,35.95852344844187,33.35702386423319,26.217543886418927,27.459999084472656,8.041030603296617,72,8.0
2025-07-18 11:00:00+00:00,,0.0,37.06787177953827,27.000853806399228,25.624999889960655,28.25,0.0,72,8.0
2025-07-18 12:00:00+00:00,,0.0,30.709553809139315,28.206763922835197,26.093333180745443,28.15999984741211,0.0,72,8.0
2025-07-18 13:00:00+00:00,,0.0,29.14820840445553,27.86659937412465,26.42542376760709,26.979999542236328,0.0,72,8.0
2025-07-18 14:00:00+00:00,,0.0,28.259185961504887,27.644383947276538,26.718333562215168,26.030000686645508,0.0,72,8.0
2025-07-18 15:00:00+00:00,,0.0,27.70052606167074,27.3920011893331,26.22068977355957,24.549999237060547,0.0,72,8.0
2025-07-18 16:00:00+00:00,,0.0,27.225243319984244,26.74124649859944,25.248333358764647,22.579999923706055,0.0,72,8.0
2025-07-18 17:00:00+00:00,,0.0,26.795367072610293,26.028108313637954,24.520689438129292,20.950000762939453,0.0,72,8.0
2025-07-18 18:00:00+00:00,,0.0,26.423817866990547,25.473342852766105,24.03220338336492,20.1299991607666,0.0,72,8.0
2025-07-18 19:00:00+00:00,,0.0,26.035805473114525,24.924126822189248,23.536666774749754,19.469999313354492,0.0,72,8.0
2025-07-18 20:00:00+00:00,,0.0,25.62694697019433,24.44013836003151,23.10714292526245,19.219999313354492,0.0,72,8.0
2025-07-18 21:00:00+00:00,,0.0,25.328416877618714,24.103454248865223,23.168420892012747,19.260000228881836,0.0,72,8.0
2025-07-18 22:00:00+00:00,,0.0,25.295136093097145,24.269578173964135,24.19464271409171,19.719999313354492,0.0,72,8.0
2025-07-18 23:00:00+00:00,,0.0,25.29741374607193,24.552273372032122,24.54833351771037,18.93000030517578,0.0,72,8.0
2025-07-19 00:00:00+00:00,,0.0,25.24805032331391,24.66920048772952,24.39310327069513,18.5,0.0,72,8.0
2025-07-19 01:00:00+00:00,,0.0,25.19482012700768,24.85042772346369,24.58000030517578,18.350000381469727,0.0,72,8.0
2025-07-19 02:00:00+00:00,,0.0,25.147894509366246,24.96765102525385,24.65172471671269,18.270000457763672,0.0,72,8.0
2025-07-19 03:00:00+00:00,,0.0,25.083311965345672,25.033469088250698,24.688334051767985,18.290000915527344,0.0,72,8.0
2025-07-19 04:00:00+00:00,,0.0,25.03060350471369,25.092751614874302,24.733333587646484,18.700000762939453,0.0,72,8.0
2025-07-19 05:00:00+00:00,,0.0,25.03437224911972,25.16992393816021,24.822806341606274,19.110000610351562,0.0,72,8.0
2025-07-19 06:00:00+00:00,,0.0,25.07302388905815,25.234791195160167,24.82542309518588,19.90999984741211,0.0,72,8.0
2025-07-19 07:00:00+00:00,,0.0,25.085667445006983,25.220840880324722,24.74406788712841,20.360000610351562,0.0,72,8.0
2025-07-19 08:00:00+00:00,,0.0,25.111062161749302,25.18649206747556,24.740678108344643,21.190000534057617,0.0,72,8.0
2025-07-19 09:00:00+00:00,,0.0,25.180305353090084,25.261189551326815,24.89499959945679,20.889999389648438,0.0,72,8.0
2025-07-19 10:00:00+00:00,1232.871171745094,3122.020921760431,32.881484047660614,34.79529626942214,24.95666650136312,20.229999542236328,12.820595203165235,72,8.0
2025-07-19 11:00:00+00:00,27.69411782657399,-91.80155265231092,38.63644315147934,27.05982060793067,25.0733336130778,21.270000457763672,0.6375678033054042,72,8.0
2025-07-19 12:00:00+00:00,,0.0,29.14022128142458,28.027245548184357,25.19333407084147,20.770000457763672,0.0,72,8.0
2025-07-19 13:00:00+00:00,,0.0,27.765045336504887,27.700499465345672,25.227586548903894,20.600000381469727,0.0,72,8.0
2025-07-19 14:00:00+00:00,,0.0,27.038665856967786,27.176164899553573,25.340677358336368,20.81999969482422,0.0,72,8.0
2025-07-19 15:00:00+00:00,,0.0,26.61195386357668,26.844310087316178,25.399999618530273,20.43000030517578,0.0,72,8.0
2025-07-19 16:00:00+00:00,,0.0,26.333367562891713,26.57412694224408,25.391666253407795,19.110000610351562,0.0,72,8.0
2025-07-19 17:00:00+00:00,,0.0,26.110884852915504,26.340806673358937,25.278332901000976,18.239999771118164,0.0,72,8.0
2025-07-19 18:00:00+00:00,,0.0,25.906355315563726,26.143094444809172,25.176667340596516,17.760000228881836,0.0,72,8.0
2025-07-19 19:00:00+00:00,,0.0,25.71770915397409,25.975232378107492,25.04500017166138,17.68000030517578,0.0,72,8.0
2025-07-19 20:00:00+00:00,,0.0,25.53726758903631,25.820169289018853,24.88983008821132,17.350000381469727,0.0,72,8.0
2025-07-19 21:00:00+00:00,,0.0,25.36579630761173,25.650776612692038,24.74310355350889,16.959999084472656,0.0,72,8.0
2025-07-19 22:00:00+00:00,,0.0,25.205208015973188,25.504555704865947,24.628333822886148,16.780000686645508,0.0,72,8.0
2025-07-19 23:00:00+00:00,,0.0,25.043154242318437,25.374176195879887,24.47627109592244,16.670000076293945,0.0,72,8.0
2025-07-20 00:00:00+00:00,,0.0,24.860142299107142,25.245849609375,24.31666612625122,16.56999969482422,0.0,72,8.0
2025-07-20 01:00:00+00:00,,0.0,24.731179971988794,25.10780347295168,24.188334051767985,16.59000015258789,0.0,72,8.0
2025-07-20 02:00:00+00:00,,0.0,24.563097700017508,25.02213268119748,24.167797250262762,17.200000762939453,0.0,72,8.0
2025-07-20 03:00:00+00:00,,0.0,24.45851592590161,24.978369961265756,24.241379441886114,18.329999923706055,0.0,72,8.0
2025-07-20 04:00:00+00:00,,0.0,24.365835125526687,25.00680233387465,24.298332595825194,19.93000030517578,0.0,72,8.0
2025-07-20 05:00:00+00:00,,0.0,24.30289736465669,25.020660486355634,24.299999237060547,20.31999969482422,0.0,72,8.0
2025-07-20 06:00:00+00:00,,0.0,24.279249138006286,25.013776896386172,24.299999237060547,19.139999389648438,0.0,72,8.0
2025-07-20 07:00:00+00:00,,0.0,24.30951765471814,25.01414511116947,24.299999237060547,18.700000762939453,0.0,72,8.0
2025-07-20 08:00:00+00:00,,0.0,24.34094033694134,25.010389615703563,24.299999237060547,17.979999542236328,0.0,72,8.0
2025-07-20 09:00:00+00:00,,0.0,24.37487111011697,25.010189802287012,24.299999237060547,17.959999084472656,0.0,72,8.0
2025-07-20 10:00:00+00:00,898.6119354094228,3721.0887101668886,31.154899725034916,34.89101780726257,24.336666043599447,17.950000762939453,12.190682709550059,72,8.0
2025-07-20 11:00:00+00:00,355.0473383628354,2589.7826013217787,29.262505197391455,34.379904012386206,24.858333428700764,18.3799991607666,7.365541380660541,72,8.0
2025-07-20 12:00:00+00:00,273.3868338293722,2060.2853579908524,29.56114867822129,34.169716714810924,25.437931060791016,19.389999389648438,7.256025279603419,72,8.0
2025-07-20 13:00:00+00:00,79.3904759089152,97.59883797268908,28.88675431109944,31.687268168986346,25.692857878548757,19.81999969482422,0.3306866012701467,72,8.0
2025-07-20 14:00:00+00:00,,0.0,27.872657070640756,29.58510728510154,25.605085146629204,20.520000457763672,0.0,72,8.0
2025-07-20 15:00:00+00:00,,0.0,27.17322632177871,28.22371761204482,25.296428544180735,19.90999984741211,0.0,72,8.0
2025-07-20 16:00:00+00:00,,0.0,26.664595790415504,27.310250905638966,25.113793537534516,18.15999984741211,0.0,72,8.0
2025-07-20 17:00:00+00:00,,0.0,26.25233706682088,26.596822216524092,24.888332907358805,16.860000610351562,0.0,72,8.0
2025-07-20 18:00:00+00:00,,0.0,25.903200299552317,26.108457415291433,24.769999694824218,16.030000686645508,0.0,72,8.0
2025-07-20 19:00:00+00:00,,0.0,25.58322951122911,25.75214898154596,24.64166720708211,15.420000076293945,0.0,72,8.0
2025-07-20 20:00:00+00:00,,0.0,25.31334626272823,25.491270601079705,24.531034601145777,15.390000343322754,0.0,72,8.0
2025-07-20 21:00:00+00:00,,0.0,25.06971305975035,25.276494713468924,24.38983008821132,15.520000457763672,0.0,72,8.0
2025-07-20 22:00:00+00:00,,0.0,24.830173182554272,25.11570282409839,24.193220558813064,15.09000015258789,0.0,72,8.0
2025-07-20 23:00:00+00:00,,0.0,24.614726998952513,24.89893055494937,23.97833325068156,14.779999732971191,0.0,72,8.0
2025-07-21 00:00:00+00:00,,0.0,24.41698327225246,24.686426741353582,23.768333276112873,14.399999618530273,0.0,72,8.0
2025-07-21 01:00:00+00:00,,0.0,24.232711834733895,24.534230293679972,23.61016991178868,14.779999732971191,0.0,72,8.0
2025-07-21 02:00:00+00:00,,0.0,24.06226677068785,24.35144861317214,23.47499990463257,15.34000015258789,0.0,72,8.0
2025-07-21 03:00:00+00:00,,0.0,23.93077522149965,24.21679210130063,23.39833294550578,15.289999961853027,0.0,72,8.0
2025-07-21 04:00:00+00:00,,0.0,23.798214696034663,24.11511674982493,23.312068248617237,15.550000190734863,0.0,72,8.0
2025-07-21 05:00:00+00:00,,0.0,23.67614471778441,24.021525522296347,23.22711899320958,16.440000534057617,0.0,72,8.0
2025-07-21 06:00:00+00:00,,0.0,23.59174681245611,23.967741891239466,23.278332901000976,16.940000534057617,0.0,72,8.0
2025-07-21 07:00:00+00:00,,0.0,23.568913124127096,24.058861759121857,23.366101184133758,17.3700008392334,0.0,72,8.0
2025-07-21 08:00:00+00:00,,0.0,23.459773557860643,24.116463284532564,23.47966093936209,19.809999465942383,0.0,72,8.0
2025-07-21 09:00:00+00:00,,0.0,23.350274094012605,24.194490491509104,23.562069202291553,20.3700008392334,0.0,72,8.0
2025-07-21 10:00:00+00:00,873.7072863105117,1440.295090318392,28.971767659959845,29.610767556302374,23.799999872843426,21.149999618530273,6.805394966509089,72,8.0
2025-07-21 11:00:00+00:00,,0.0,35.83472907210196,25.043323367667597,24.169491460767844,22.229999542236328,0.0,72,8.0
2025-07-21 12:00:00+00:00,,0.0,27.827389158788517,26.492927444415265,24.374999523162842,22.6299991607666,0.0,72,8.0
2025-07-21 13:00:00+00:00,,0.0,26.64368084955482,26.30928457249476,24.391666253407795,21.940000534057617,0.0,72,8.0
2025-07-21 14:00:00+00:00,,0.0,25.946058561016063,25.977686365223462,24.43833309809367,20.770000457763672,0.0,72,8.0
2025-07-21 15:00:00+00:00,,0.0,25.528687549238445,25.694513059129903,24.53508785314727,19.739999771118164,0.0,72,8.0
2025-07-21 16:00:00+00:00,,0.0,25.3121003731669,25.508823160352655,24.62711912898694,17.829999923706055,0.0,72,8.0
2025-07-21 17:00:00+00:00,,0.0,25.158098885182586,25.415381956636235,24.698334089914958,16.06999969482422,0.0,72,8.0
2025-07-21 18:00:00+00:00,,0.0,24.98804802068785,25.352182398961244,24.65000057220459,14.670000076293945,0.0,72,8.0
2025-07-21 19:00:00+00:00,,0.0,24.81441508609242,25.285920486234065,24.584483080896838,14.510000228881836,0.0,72,8.0
2025-07-21 20:00:00+00:00,,0.0,24.643650428921568,25.197455740108545,24.45084727012505,14.600000381469727,0.0,72,8.0
2025-07-21 21:00:00+00:00,,0.0,24.467858682131634,25.080159277889315,24.3016944820598,14.069999694824219,0.0,72,8.0
2025-07-21 22:00:00+00:00,,0.0,24.281996783088236,24.951767523415615,24.118965971058813,13.40999984741211,0.0,72,8.0
2025-07-21 23:00:00+00:00,,0.0,24.086085215336134,24.78241530987395,23.95178553036281,13.510000228881836,0.0,72,8.0
2025-07-22 00:00:00+00:00,,0.0,23.90943473943785,24.674960855665155,23.82711808156159,13.34000015258789,0.0,72,8.0
2025-07-22 01:00:00+00:00,,0.9830347199679753,23.734540715563895,24.567217778893156,23.686667346954344,14.039999961853027,0.017464626101808173,72,8.0
2025-07-22 02:00:00+00:00,,1.3229351900936512,23.55998315704003,24.466563021199086,23.60166705449422,15.390000343322754,0.02221323633461856,72,8.0
2025-07-22 03:00:00+00:00,482.1932357002707,3000.0557104355794,24.837936316122555,29.411069390494063,23.5816668510437,17.670000076293945,6.962274733868391,72,8.0
2025-07-22 04:00:00+00:00,443.3843132360977,2719.4388444831056,28.55814308145133,33.05128389246323,24.02881366923704,19.059999465942383,8.979049143670988,72,8.0
2025-07-22 05:00:00+00:00,346.5338978740455,2505.0668455651926,29.115776449947035,34.52682443392479,24.427585963545173,20.489999771118164,6.676214832370564,72,8.0
2025-07-22 06:00:00+00:00,339.6582632198387,2667.768536223083,29.50598110337885,35.26843432685574,24.770689635441222,21.59000015258789,6.677268304744689,72,8.0
2025-07-22 07:00:00+00:00,308.97628888887226,1390.3526416425946,29.820255739014357,35.40869824492297,25.122034363827463,21.780000686645508,3.400798945867715,72,8.0
2025-07-22 08:00:00+00:00,,0.0,28.739904067095587,32.01976650035014,25.24000015258789,22.040000915527344,0.0,72,8.0
2025-07-22 09:00:00+00:00,,0.0,27.745767322423397,29.17578533034471,25.230000305175782,22.469999313354492,0.0,72,8.0
2025-07-22 10:00:00+00:00,892.3517126514487,2717.7465298615352,38.75474301130412,36.52607735575244,25.200000762939453,22.25,12.308663826414993,72,8.0
2025-07-22 11:00:00+00:00,14.016417930375285,0.0,34.465414779192926,27.375711221988794,25.31355922505007,21.3700008392334,0.0,72,8.0
2025-07-22 12:00:00+00:00,,0.0,28.838347181762007,28.330839512711865,25.64745818962485,22.1299991607666,0.0,72,8.0
2025-07-22 13:00:00+00:00,,0.0,27.724515264926676,27.942366445530727,25.710000610351564,21.850000381469727,0.0,72,8.0
2025-07-22 14:00:00+00:00,,0.0,27.07860236993715,27.46883183484637,25.688334051767985,21.25,0.0,72,8.0
2025-07-22 15:00:00+00:00,,0.0,26.624813304227942,27.11418053549545,25.666667302449543,20.43000030517578,0.0,72,8.0
2025-07-22 16:00:00+00:00,,0.0,26.302562724308473,26.818921513918067,25.67627185886189,19.260000228881836,0.0,72,8.0
2025-07-22 17:00:00+00:00,,0.0,26.08154980742297,26.63182089241947,25.70344898618501,18.15999984741211,0.0,72,8.0
2025-07-22 18:00:00+00:00,,0.0,25.913790399135824,26.5350341796875,25.700000762939453,17.43000030517578,0.0,72,8.0
2025-07-22 19:00:00+00:00,,0.0,25.761612364699722,26.4441804512919,25.651667245229085,17.280000686645508,0.0,72,8.0
2025-07-22 20:00:00+00:00,,0.0,25.611492919921876,26.340399169921874,25.556666882832847,17.0,0.0,72,8.0
2025-07-22 21:00:00+00:00,,0.0,25.460955912840433,26.237076231887222,25.46666653951009,16.6299991607666,0.0,72,8.0
2025-07-22 22:00:00+00:00,,0.0,25.306206369266455,26.154497248118,25.344999408721925,15.899999618530273,0.0,72,8.0
2025-07-22 23:00:00+00:00,,0.0,25.14388339079958,26.05604118475035,25.18644122754113,15.75,0.0,72,8.0
2025-07-23 00:00:00+00:00,,0.0,24.987525641585197,25.901994587988828,25.03728827783617,15.399999618530273,0.0,72,8.0
2025-07-23 01:00:00+00:00,,0.0,24.81872763180866,25.771835582882332,24.891666253407795,15.039999961853027,0.0,72,8.0
2025-07-23 02:00:00+00:00,,0.0,24.646417979815865,25.671773332374293,24.78644018658137,15.609999656677246,0.0,72,8.0
2025-07-23 03:00:00+00:00,,0.0,24.512793789390756,25.557611716561624,24.698334089914958,16.59000015258789,0.0,72,8.0
2025-07-23 04:00:00+00:00,,0.0,24.386655327994063,25.473893320094273,24.693104184907057,17.520000457763672,0.0,72,8.0
2025-07-23 05:00:00+00:00,,0.0,24.291311739539566,25.39814001772584,24.60678006834903,17.959999084472656,0.0,72,8.0
2025-07-23 06:00:00+00:00,,1.9774592407566591,24.173256196683496,25.33127706628656,24.600000381469727,18.829999923706055,0.027326817632053555,72,8.0
2025-07-23 07:00:00+00:00,,0.0,24.0278539150035,25.292773163953083,24.52033906063791,19.6299991607666,0.0,72,8.0
2025-07-23 08:00:00+00:00,,0.0,23.91303274484986,25.16735021495286,24.409999656677247,19.8700008392334,0.0,72,8.0
2025-07-23 09:00:00+00:00,,0.0,23.78514941132703,25.06299033285189,24.45166648228963,20.299999237060547,0.0,72,8.0
2025-07-23 10:00:00+00:00,1151.397613650774,3034.8898973944465,33.50938986666376,35.322608649397694,24.581356242551642,20.719999313354492,13.837499157676485,72,8.0
2025-07-23 11:00:00+00:00,14.128070145322566,0.0,37.67042862066702,26.29740294555322,24.730508771993346,21.06999969482422,0.0,72,8.0
2025-07-23 12:00:00+00:00,,0.0,28.736200241815474,27.929335308342086,24.874999523162842,21.059999465942383,0.0,72,8.0
2025-07-23 13:00:00+00:00,,0.0,27.297806553334496,27.507645420521996,24.94833313624064,21.149999618530273,0.0,72,8.0
2025-07-23 14:00:00+00:00,,0.0,26.48330569134078,26.944691919081706,24.881666215260825,20.239999771118164,0.0,72,8.0
2025-07-23 15:00:00+00:00,,0.0,25.983730113139007,26.549000459558822,24.95499982833862,19.540000915527344,0.0,72,8.0
2025-07-23 16:00:00+00:00,,0.0,25.673201018688726,26.310321882659313,25.055932416754253,18.8700008392334,0.0,72,8.0
2025-07-23 17:00:00+00:00,,0.0,25.431861579085197,26.054644536705656,25.038983199555997,17.40999984741211,0.0,72,8.0
2025-07-23 18:00:00+00:00,,0.0,25.23433953823324,25.879286100078563,24.915253914008705,16.1299991607666,0.0,72,8.0
2025-07-23 19:00:00+00:00,,0.0,25.063564534959845,25.70515995984637,24.77166655858358,15.020000457763672,0.0,72,8.0
2025-07-23 20:00:00+00:00,,0.0,24.90159149597339,25.546221906731443,24.590000343322753,15.130000114440918,0.0,72,8.0
2025-07-23 21:00:00+00:00,,0.0,24.743661184496865,25.350908284731894,24.396666272481283,14.979999542236328,0.0,72,8.0
2025-07-23 22:00:00+00:00,,0.0,24.580119042423185,25.19697988499476,24.264406559831006,15.989999771118164,0.0,72,8.0
2025-07-23 23:00:00+00:00,,0.0,24.39377018592877,25.086240970888618,24.120339442107635,16.309999465942383,0.0,72,8.0
2025-07-24 00:00:00+00:00,,0.0,24.22165985534839,24.94915856967787,23.989830469681046,16.450000762939453,0.0,72,8.0
2025-07-24 01:00:00+00:00,,0.0,24.049683981101605,24.783081736644554,23.868332862854004,16.3700008392334,0.0,72,8.0
2025-07-24 02:00:00+00:00,,0.0,23.89394734700521,24.674507649739585,23.798304347668665,16.43000030517578,0.0,72,8.0
2025-07-24 03:00:00+00:00,,1.4408534715155594,23.7968975676208,24.646461123511905,23.8166659673055,16.969999313354492,0.02633104204129772,72,8.0
2025-07-24 04:00:00+00:00,,0.0,23.745122643156424,24.627335020949722,23.888332907358805,17.899999618530273,0.0,72,8.0
2025-07-24 05:00:00+00:00,,0.0,23.687858346463585,24.608206270789566,23.842372280056193,17.8700008392334,0.0,72,8.0
2025-07-24 06:00:00+00:00,,0.0,23.615093392385564,24.566224691901407,23.76271167043912,17.399999618530273,0.0,72,8.0
2025-07-24 07:00:00+00:00,,0.0,23.526796138486382,24.4915437325419,23.700000762939453,18.059999465942383,0.0,72,8.0
2025-07-24 08:00:00+00:00,,0.0,23.484066073454958,24.4206877127706,23.694915997779976,17.600000381469727,0.0,72,8.0
2025-07-24 09:00:00+00:00,,0.0,23.499731990878143,24.421248281468227,23.695000743865968,17.600000381469727,0.0,72,8.0
2025-07-24 10:00:00+00:00,1282.9878435292956,2519.4846563072842,30.627090880324722,32.85555604050279,23.700000762939453,17.65999984741211,9.816913775225592,72,8.0
2025-07-24 11:00:00+00:00,508.2672272797058,3598.5806980507045,27.44586096157213,33.15466411173845,23.952542547452246,17.549999237060547,8.834999427741984,72,8.0
2025-07-24 12:00:00+00:00,346.5141243799932,2481.550343314133,28.67468813448976,34.05660821084922,24.436666456858315,17.43000030517578,6.648833711268538,72,8.0
2025-07-24 13:00:00+00:00,346.89299733565304,2492.258254962141,28.9740992099965,34.3827017134979,24.698333803812663,17.31999969482422,6.645171508735635,72,8.0
2025-07-24 14:00:00+00:00,348.99075667864804,2481.135105507047,29.11713620995273,34.500879453343835,24.834482423190412,17.100000381469727,6.646173995416038,72,8.0
2025-07-24 15:00:00+00:00,333.3805552765175,2128.742649794293,29.360839159882705,34.63392788756128,24.936206653200347,17.1299991607666,5.8094511940365745,72,8.0
2025-07-24 16:00:00+00:00,,0.0,28.61296872264531,32.33670069590336,24.836666520436605,16.729999542236328,0.0,72,8.0
2025-07-24 17:00:00+00:00,,0.0,27.50254193474265,29.334768770789566,24.58166697820028,16.389999389648438,0.0,72,8.0
2025-07-24 18:00:00+00:00,,0.0,26.736997631083682,27.65410539215686,24.4266663869222,16.1299991607666,0.0,72,8.0
2025-07-24 19:00:00+00:00,,0.0,26.171471963381634,26.5990658552287,24.329999351501463,15.970000267028809,0.0,72,8.0
2025-07-24 20:00:00+00:00,,0.0,25.693808675814076,25.91053784795168,24.174138529547328,15.65999984741211,0.0,72,8.0
2025-07-24 21:00:00+00:00,,0.0,25.29776768178247,25.427922595146647,24.030508590956867,15.09000015258789,0.0,72,8.0
2025-07-24 22:00:00+00:00,,0.0,24.9517264913778,25.086451768207283,23.857626575534628,14.9399995803833,0.0,72,8.0
2025-07-24 23:00:00+00:00,,0.0,24.629658448629538,24.803073307655378,23.664407277511337,14.720000267028809,0.0,72,8.0
2025-07-25 00:00:00+00:00,,0.0,24.33858485728003,24.597798779024092,23.535000133514405,13.989999771118164,0.0,72,8.0
2025-07-25 01:00:00+00:00,,0.0,24.07522677039566,24.396718941482842,23.376270714452712,14.449999809265137,0.0,72,8.0
2025-07-25 02:00:00+00:00,,0.0,23.875455547311454,24.256206491140013,23.29166603088379,15.359999656677246,0.0,72,8.0
2025-07-25 03:00:00+00:00,,0.0,23.73344972754727,24.13799484637605,23.274575896182302,16.979999542236328,0.0,72,8.0
2025-07-25 04:00:00+00:00,,0.0,23.639611300616195,24.14925382372359,23.344999408721925,19.559999465942383,0.0,72,8.0
2025-07-25 05:00:00+00:00,,0.0,23.561362728685225,24.174874441964285,23.49166663487752,21.450000762939453,0.0,72,8.0
2025-07-25 06:00:00+00:00,,0.0,23.50077003457633,24.189247964810924,23.600000381469727,22.829999923706055,0.0,72,8.0
2025-07-25 07:00:00+00:00,,0.0,23.36007869944853,24.257307805934875,23.60666707356771,23.350000381469727,0.0,72,8.0
2025-07-25 08:00:00+00:00,,0.0,23.286355633802817,24.287331508582746,23.722034260378045,23.520000457763672,0.0,72,8.0
2025-07-25 09:00:00+00:00,,0.0,23.297348920036764,24.32333587731968,23.84406720177602,24.1200008392334,0.0,72,8.0
2025-07-25 10:00:00+00:00,780.935360114384,2884.5700552317016,28.554848441864525,30.87826930211243,23.975861976886616,24.020000457763672,12.198017456012066,72,8.0
2025-07-25 11:00:00+00:00,,0.0,23.576528538538756,25.411109625960197,24.284999910990397,24.75,0.0,72,8.0
2025-07-25 12:00:00+00:00,,0.0,23.89392976387919,25.26473231821753,23.73500010172526,25.600000381469727,0.0,72,8.0
2025-07-25 13:00:00+00:00,,0.0,23.974032874868698,24.488573945203083,23.376271070060085,24.860000610351562,0.0,72,8.0
2025-07-25 14:00:00+00:00,,0.0,24.041486857323672,24.149026710893853,23.673333263397218,24.5,0.0,72,8.0
2025-07-25 15:00:00+00:00,,0.0,24.172555593138966,24.413626047486034,24.20169500577248,22.809999465942383,0.0,72,8.0
2025-07-25 16:00:00+00:00,,0.0,24.310520888042717,24.593468930540965,24.516666730244953,20.920000076293945,0.0,72,8.0
2025-07-25 17:00:00+00:00,,0.0,24.415876116071427,24.71297268907563,24.666102328542937,20.229999542236328,0.0,72,8.0
2025-07-25 18:00:00+00:00,,0.0,24.47725059466655,24.811049477348114,24.735000228881837,20.059999465942383,0.0,72,8.0
2025-07-25 19:00:00+00:00,,0.0,24.51390510431215,24.888042428640013,24.799999237060547,19.530000686645508,0.0,72,8.0
2025-07-25 20:00:00+00:00,,0.0,24.541006077601256,24.89912082096718,24.803332583109537,19.420000076293945,0.0,72,8.0
2025-07-25 21:00:00+00:00,,0.0,24.50578776950943,24.948225820530727,24.799999237060547,18.549999237060547,0.0,72,8.0
2025-07-25 22:00:00+00:00,,0.0,24.452048871770252,24.93123008685405,24.732203661385228,17.040000915527344,0.0,72,8.0
2025-07-25 23:00:00+00:00,,0.0,24.388861459060752,24.89102871857542,24.613793537534516,15.430000305175781,0.0,72,8.0
2025-07-26 00:00:00+00:00,,0.0,24.314007362622892,24.81702208786868,24.503389843439653,15.270000457763672,0.0,72,8.0
2025-07-26 01:00:00+00:00,,0.0,24.213029744238828,24.75524424973813,24.368965017384497,15.279999732971191,0.0,72,8.0
2025-07-26 02:00:00+00:00,,0.0,24.11058535818326,24.685339976165253,24.298332595825194,16.8799991607666,0.0,72,8.0
2025-07-26 03:00:00+00:00,,0.0,24.021624858152933,24.715779395076815,24.299999237060547,17.989999771118164,0.0,72,8.0
2025-07-26 04:00:00+00:00,,0.0,23.957475885998605,24.71256464952863,24.3033890805002,20.329999923706055,0.0,72,8.0
2025-07-26 05:00:00+00:00,,0.0,23.940439945509453,24.808987657563026,24.416948835728533,21.309999465942383,0.0,72,8.0
2025-07-26 06:00:00+00:00,,0.0,24.02035746601342,24.925915044579803,24.54067812127582,22.190000534057617,0.0,72,8.0
2025-07-26 07:00:00+00:00,,0.0,24.12256268549232,24.999740856319832,24.640000534057616,22.209999084472656,0.0,72,8.0
2025-07-26 08:00:00+00:00,,0.0,24.24949398786662,25.11416233851257,24.748333358764647,22.469999313354492,0.0,72,8.0
2025-07-26 09:00:00+00:00,,0.0,24.423319327731093,25.14341107536765,24.799999237060547,21.780000686645508,0.0,72,8.0
2025-07-26 10:00:00+00:00,1135.4416041265008,3555.897750598758,32.49714669168994,35.642286247381286,24.843332735697427,20.6200008392334,13.014159463637368,72,8.0
2025-07-26 11:00:00+00:00,397.0862746465774,2952.3426240124954,28.97688254989496,34.24682822347689,25.29152543665999,19.760000228881836,8.023455009407023,72,8.0
2025-07-26 12:00:00+00:00,263.6870312759443,1872.8396980862658,29.838880864845937,35.30470186121323,25.748333326975505,19.299999237060547,4.890204317429486,72,8.0
2025-07-26 13:00:00+00:00,,0.0,29.196924646473462,32.78205743715084,25.884999561309815,18.639999389648438,0.0,72,8.0
2025-07-26 14:00:00+00:00,,0.0,28.16476414784664,30.132220270920868,25.756666564941405,18.530000686645508,0.0,72,8.0
2025-07-26 15:00:00+00:00,,0.0,27.466520592612046,28.63149195224965,25.57000026702881,18.149999618530273,0.0,72,8.0
2025-07-26 16:00:00+00:00,,0.0,26.956053312059858,27.664305265184858,25.496551710983802,16.889999389648438,0.0,72,8.0
2025-07-26 17:00:00+00:00,,0.0,26.540184319352303,26.971310066777235,25.357626575534628,15.489999771118164,0.0,72,8.0
2025-07-26 18:00:00+00:00,,0.0,26.16391546853116,26.522233209690125,25.1883337020874,14.4399995803833,0.0,72,8.0
2025-07-26 19:00:00+00:00,,0.0,25.847782081582633,26.167966014530812,24.976666577657063,14.359999656677246,0.0,72,8.0
2025-07-26 20:00:00+00:00,,0.0,25.57032549347864,25.899206850709035,24.79499969482422,15.010000228881836,0.0,72,8.0
2025-07-26 21:00:00+00:00,,0.0,25.29977030149648,25.67900734485035,24.644828138680293,15.3100004196167,0.0,72,8.0
2025-07-26 22:00:00+00:00,,0.0,25.067343940947975,25.502255231974512,24.52758631212958,14.989999771118164,0.0,72,8.0
2025-07-26 23:00:00+00:00,,0.0,24.822965312936454,25.389304731145252,24.351666100819905,14.199999809265137,0.0,72,8.0
2025-07-27 00:00:00+00:00,,0.0,24.56723646489846,25.201257358412114,24.164407245183394,13.550000190734863,0.0,72,8.0
2025-07-27 01:00:00+00:00,,0.0,24.30676883292598,25.049312996464735,23.989999961853027,13.380000114440918,0.0,72,8.0
2025-07-27 02:00:00+00:00,,0.0,24.0929286753764,24.87492887780112,23.82666613260905,13.84000015258789,0.0,72,8.0
2025-07-27 03:00:00+00:00,,0.0,23.910210959383754,24.73799060639881,23.743333435058595,14.90999984741211,0.0,72,8.0
2025-07-27 04:00:00+00:00,,0.0,23.78544267196229,24.695772821010824,23.799999237060547,16.700000762939453,0.0,72,8.0
2025-07-27 05:00:00+00:00,,0.0,23.70676727722339,24.725062779017858,23.850846888655322,18.389999389648438,0.0,72,8.0
2025-07-27 06:00:00+00:00,,0.0,23.67870204722514,24.756011193539916,23.899999618530273,19.719999313354492,0.0,72,8.0
2025-07-27 07:00:00+00:00,,0.0,23.622736768802227,24.81134934279248,23.95499982833862,19.649999618530273,0.0,72,8.0
2025-07-27 08:00:00+00:00,,0.0,23.65398200840007,24.85566052620125,24.103333727518717,20.209999084472656,0.0,72,8.0
2025-07-27 09:00:00+00:00,,0.0,23.750835397390013,24.972676708711592,24.2816663424174,20.190000534057617,0.0,72,8.0
2025-07-27 10:00:00+00:00,976.1486395787637,3257.341180333957,30.98260412081866,34.46700938050176,24.45084727012505,20.350000381469727,11.536694550850022,72,8.0
2025-07-27 11:00:00+00:00,339.37395864725113,2165.0301982120973,29.38765496432948,34.54347412793242,25.032203415692862,20.010000228881836,6.182888543906332,72,8.0
2025-07-27 12:00:00+00:00,,0.0,28.93163378632703,32.77752907803747,25.3033890805002,19.770000457763672,0.0,72,8.0
2025-07-27 13:00:00+00:00,,0.0,27.847194639574578,30.000660615808822,25.218333784739176,19.34000015258789,0.0,72,8.0
2025-07-27 14:00:00+00:00,,0.0,27.17130260307248,28.35015715270483,25.13500051498413,18.600000381469727,0.0,72,8.0
2025-07-27 15:00:00+00:00,,0.0,26.729673588076118,27.31229200309881,25.0733336130778,17.90999984741211,0.0,72,8.0
2025-07-27 16:00:00+00:00,,0.0,26.345879562762605,26.63321598170518,24.964999866485595,17.149999618530273,0.0,72,8.0
2025-07-27 17:00:00+00:00,,0.0,26.03920230119588,26.194393903849512,24.899999618530273,16.34000015258789,0.0,72,8.0
2025-07-27 18:00:00+00:00,,0.0,25.753484987745097,25.823296213016455,24.775861970309553,15.270000457763672,0.0,72,8.0
2025-07-27 19:00:00+00:00,,0.0,25.48188926654155,25.60346447822102,24.571186712232688,14.520000457763672,0.0,72,8.0
2025-07-27 20:00:00+00:00,,0.0,25.23042646866271,25.420047355097765,24.461666520436605,14.260000228881836,0.0,72,8.0
2025-07-27 21:00:00+00:00,,0.0,24.993298100490197,25.25808809852066,24.334999402364094,13.670000076293945,0.0,72,8.0
2025-07-27 22:00:00+00:00,,0.0,24.75216112190119,25.11511435055866,24.161667156219483,12.699999809265137,0.0,72,8.0
2025-07-27 23:00:00+00:00,,0.0,24.526854104835895,24.948750927461592,23.97017532482482,12.130000114440918,0.0,72,8.0
2025-07-28 00:00:00+00:00,,0.0,24.305357181826118,24.75864039586243,23.74576274419235,11.789999961853027,0.0,72,8.0
2025-07-28 01:00:00+00:00,,0.0,24.072031031773744,24.558590340214735,23.56949179051286,11.979999542236328,0.0,72,8.0
2025-07-28 02:00:00+00:00,,0.0,23.84503484176377,24.439493815104168,23.42333304087321,14.0600004196167,0.0,72,8.0
2025-07-28 03:00:00+00:00,,0.0,23.643788598769206,24.307398961243017,23.381034028941187,16.010000228881836,0.0,72,8.0
2025-07-28 04:00:00+00:00,,0.0,23.493997414018853,24.265378131546786,23.399999618530273,18.31999969482422,0.0,72,8.0
2025-07-28 05:00:00+00:00,,0.0,23.413000899754213,24.282589344496138,23.46666653951009,18.760000228881836,0.0,72,8.0
2025-07-28 06:00:00+00:00,,0.0,23.381655900837988,24.31398257463338,23.579661320831818,20.290000915527344,0.0,72,8.0
2025-07-28 07:00:00+00:00,,0.0,23.337425530289803,24.382039160701815,23.56833359400431,20.190000534057617,0.0,72,8.0
2025-07-28 08:00:00+00:00,,0.0,23.186259575208915,24.41328247410341,23.661667283376058,21.270000457763672,0.0,72,8.0
2025-07-28 09:00:00+00:00,,0.0,23.253561861688198,24.556000267327164,23.86034445927061,22.190000534057617,0.0,72,8.0
2025-07-28 10:00:00+00:00,948.0808922348508,1637.7604821913735,35.11683629211767,30.354250774703214,24.116667048136392,22.3700008392334,7.971673453986312,72,8.0
2025-07-28 11:00:00+00:00,,0.0,31.437503419336483,26.05265709799545,24.367796138181525,22.34000015258789,0.0,72,8.0
2025-07-28 12:00:00+00:00,,0.0,27.268948858676676,26.890033061277933,24.54500017166138,22.549999237060547,0.0,72,8.0
2025-07-28 13:00:00+00:00,,0.0,26.404910636347765,26.626463479835895,24.662712485103285,21.979999542236328,0.0,72,8.0
2025-07-28 14:00:00+00:00,,0.0,25.92386447177844,26.324733776992627,24.736666870117187,21.709999084472656,0.0,72,8.0
2025-07-28 15:00:00+00:00,,0.0,25.628735967043067,26.06655738467262,24.798304347668665,21.06999969482422,0.0,72,8.0
2025-07-28 16:00:00+00:00,,0.0,25.449640012254903,25.907582857361696,24.799999237060547,18.950000762939453,0.0,72,8.0
2025-07-28 17:00:00+00:00,,0.0,25.295122370373605,25.723572800279328,24.798304347668665,16.649999618530273,0.0,72,8.0
2025-07-28 18:00:00+00:00,,0.0,25.168668346244747,25.559946439513304,24.72833366394043,15.979999542236328,0.0,72,8.0
2025-07-28 19:00:00+00:00,,0.0,25.02502202052696,25.477694984243698,24.698334089914958,15.369999885559082,0.0,72,8.0
2025-07-28 20:00:00+00:00,,0.0,24.89072484462535,25.401497122286415,24.590000343322753,14.390000343322754,0.0,72,8.0
2025-07-28 21:00:00+00:00,,0.0,24.746740688462886,25.27575033919818,24.46666653951009,12.880000114440918,0.0,72,8.0
2025-07-28 22:00:00+00:00,,0.0,24.599033803247206,25.171652682000698,24.32499942779541,12.630000114440918,0.0,72,8.0
2025-07-28 23:00:00+00:00,,0.0,24.43271429665616,25.016778000262605,24.157627719943807,12.109999656677246,0.0,72,8.0
2025-07-29 00:00:00+00:00,,0.0,24.24953633797269,24.865354735644257,23.98499994277954,12.510000228881836,0.0,72,8.0
2025-07-29 01:00:00+00:00,,0.0,24.067397815555168,24.71292608676676,23.794999758402508,12.529999732971191,0.0,72,8.0
2025-07-29 02:00:00+00:00,,0.0,23.89627763753482,24.524784693810933,23.623333803812663,13.619999885559082,0.0,72,8.0
2025-07-29 03:00:00+00:00,,2.64716503207244,23.741578512351605,24.383922726082403,23.50833336512248,15.149999618530273,0.052994826652484235,72,8.0
2025-07-29 04:00:00+00:00,,0.0,23.63355107668067,24.308659401260503,23.473333231608073,15.399999618530273,0.0,72,8.0
2025-07-29 05:00:00+00:00,,0.0,23.483019951335546,24.205723256372206,23.399999618530273,16.59000015258789,0.0,72,8.0
2025-07-29 06:00:00+00:00,,0.0,23.392371226165253,24.12932211665784,23.39333292643229,17.760000228881836,0.0,72,8.0
2025-07-29 07:00:00+00:00,,0.0,23.30379277234637,24.100770747861382,23.384999561309815,18.670000076293945,0.0,72,8.0
2025-07-29 08:00:00+00:00,,0.0,23.189567330838585,24.109591102065828,23.436206653200347,19.75,0.0,72,8.0
2025-07-29 09:00:00+00:00,,0.0,23.0997871804972,24.098788734243698,23.518333403269448,20.639999389648438,0.0,72,8.0
2025-07-29 10:00:00+00:00,780.3543224099242,576.5815710073092,24.260676536239497,25.488407081582633,23.600000381469727,20.68000030517578,3.330025130627202,72,8.0
2025-07-29 11:00:00+00:00,1337.0018544138213,2249.9040704652584,43.16025445181564,34.122756361295394,23.723729085114044,21.110000610351562,10.081934476031938,72,8.0
2025-07-29 12:00:00+00:00,,0.0,29.43339245299443,26.769969887056057,24.123333422342935,21.479999542236328,0.0,72,8.0
2025-07-29 13:00:00+00:00,,0.0,27.489975231319832,26.84163320530726,24.475861976886616,20.90999984741211,0.0,72,8.0
2025-07-29 14:00:00+00:00,,0.0,26.542156315651262,26.433119146095937,24.60166705449422,20.18000030517578,0.0,72,8.0
2025-07-29 15:00:00+00:00,,0.0,25.978750191482842,26.104709657300422,24.600000381469727,19.43000030517578,0.0,72,8.0
2025-07-29 16:00:00+00:00,,0.0,25.61940931607891,25.753607552810752,24.655173005728887,18.440000534057617,0.0,72,8.0
2025-07-29 17:00:00+00:00,,0.0,25.391464789040615,25.537234522715337,24.700000762939453,17.59000015258789,0.0,72,8.0
2025-07-29 18:00:00+00:00,,0.0,25.201096859724164,25.36133426261348,24.661667283376058,17.329999923706055,0.0,72,8.0
2025-07-29 19:00:00+00:00,,0.0,25.03303263573673,25.275614306913408,24.60166705449422,17.100000381469727,0.0,72,8.0
2025-07-29 20:00:00+00:00,,0.0,24.90238283993153,25.16537441296524,24.541666825612385,16.610000610351562,0.0,72,8.0
2025-07-29 21:00:00+00:00,,0.0,24.775574753404328,25.094802941689945,24.493333307902017,16.030000686645508,0.0,72,8.0
2025-07-29 22:00:00+00:00,,0.0,24.642584982882724,25.004264917266504,24.401694540250098,15.729999542236328,0.0,72,8.0
2025-07-29 23:00:00+00:00,,0.0,24.511604181215084,24.919325844535614,24.318643505290403,15.350000381469727,0.0,72,8.0
2025-07-30 00:00:00+00:00,,0.0,24.366067726518853,24.821729606756286,24.155000591278075,14.949999809265137,0.0,72,8.0
2025-07-30 01:00:00+00:00,,0.0,24.223986300616197,24.679927514304577,24.001666673024495,14.529999732971191,0.0,72,8.0
2025-07-30 02:00:00+00:00,,0.0,24.072669813368055,24.53297390407986,23.81499932607015,15.260000228881836,0.0,72,8.0
2025-07-30 03:00:00+00:00,,0.0,23.953103177374302,24.448785025314248,23.814999294281005,16.5,0.0,72,8.0
2025-07-30 04:00:00+00:00,,0.0,23.862690388655462,24.467763863357842,23.92333304087321,18.860000610351562,0.0,72,8.0
2025-07-30 05:00:00+00:00,,0.0,23.791600744151538,24.495340869413408,24.04500017166138,20.079999923706055,0.0,72,8.0
2025-07-30 06:00:00+00:00,,1.435634719592899,23.73396037011173,24.56704592571578,24.10339022490938,21.270000457763672,0.02751430186479451,72,8.0
2025-07-30 07:00:00+00:00,,0.0,23.53187690346928,24.63783186573093,24.108772344756545,22.399999618530273,0.0,72,8.0
2025-07-30 08:00:00+00:00,,0.0,23.389305819984244,24.691939666491596,24.196667416890463,22.299999237060547,0.0,72,8.0
2025-07-30 09:00:00+00:00,,0.0,23.39355059575768,24.71835446490922,24.241666793823242,22.09000015258789,0.0,72,8.0
2025-07-30 10:00:00+00:00,1146.8697257741876,3019.1770684745875,29.851519981127108,32.260735329617276,24.276666259765626,21.559999465942383,12.643818946366899,72,8.0
2025-07-30 11:00:00+00:00,687.2453064501864,3997.462545043263,29.667367945836244,35.88273202906774,24.373332850138347,21.989999771118164,10.13197300953572,72,8.0
2025-07-30 12:00:00+00:00,,0.0,27.770847010679272,32.17962595194328,23.98965513295141,22.270000457763672,0.0,72,8.0
2025-07-30 13:00:00+00:00,,0.0,26.716771571910012,29.22025450805322,24.06779670715332,22.399999618530273,0.0,72,8.0
2025-07-30 14:00:00+00:00,,0.0,26.105491254582752,27.58845051174057,24.462499856948853,22.690000534057617,0.0,72,8.0
2025-07-30 15:00:00+00:00,,0.0,25.750687286633404,26.634662361038167,24.632203894146418,21.6299991607666,0.0,72,8.0
2025-07-30 16:00:00+00:00,,0.0,25.55916182022521,26.14396113390363,24.776270785574187,19.690000534057617,0.0,72,8.0
2025-07-30 17:00:00+00:00,,0.0,25.408713910832752,25.910456993060404,24.805171670584844,17.579999923706055,0.0,72,8.0
2025-07-30 18:00:00+00:00,,0.0,25.290016431487008,25.736921331855687,24.891666253407795,17.600000381469727,0.0,72,8.0
2025-07-30 19:00:00+00:00,,0.0,25.14839590061976,25.647362735684357,24.899999618530273,17.059999465942383,0.0,72,8.0
2025-07-30 20:00:00+00:00,,0.0,25.01821042178722,25.57212435261587,24.84406720177602,15.5600004196167,0.0,72,8.0
2025-07-30 21:00:00+00:00,,0.0,24.845930898655727,25.515380859375,24.73833351135254,15.010000228881836,0.0,72,8.0
2025-07-30 22:00:00+00:00,,0.0,24.720393018802227,25.40866964441156,24.605085146629204,14.0600004196167,0.0,72,8.0
2025-07-30 23:00:00+00:00,,0.0,24.563730961134453,25.30703590029762,24.4633331934611,14.640000343322754,0.0,72,8.0
2025-07-31 00:00:00+00:00,,0.0,24.421291813380282,25.20445986465669,24.326666005452473,14.630000114440918,0.0,72,8.0
2025-07-31 01:00:00+00:00,,0.0,24.260242964373248,25.08983075652136,24.21666717529297,14.989999771118164,0.0,72,8.0
2025-07-31 02:00:00+00:00,,0.0,24.122206703910614,24.985324284217878,24.108474990068856,16.110000610351562,0.0,72,8.0
2025-07-31 03:00:00+00:00,,0.0,23.97205476387919,24.89622250349162,24.05166686375936,17.200000762939453,0.0,72,8.0
2025-07-31 04:00:00+00:00,,0.0,23.8648124288778,24.826064507834385,24.0,18.899999618530273,0.0,72,8.0
2025-07-31 05:00:00+00:00,,0.0,23.80591368943118,24.76746428414677,24.0,19.049999237060547,0.0,72,8.0
2025-07-31 06:00:00+00:00,,0.0,23.805443238676265,24.752101941055127,24.0,18.239999771118164,0.0,72,8.0
2025-07-31 07:00:00+00:00,,0.0,23.847232072712988,24.771227959148046,24.030000114440917,19.40999984741211,0.0,72,8.0
2025-07-31 08:00:00+00:00,,0.0,23.919709876137954,24.79364099155287,24.13500051498413,20.809999465942383,0.0,72,8.0
2025-07-31 09:00:00+00:00,,0.0,23.975209497206706,24.906945596194134,24.318965221273487,22.510000228881836,0.0,72,8.0
2025-07-31 10:00:00+00:00,851.7805739958509,1133.697696962836,32.805824322407474,29.67066111644553,24.596667035420737,23.93000030517578,5.822248080589252,72,8.0
2025-07-31 11:00:00+00:00,,0.0,33.26603690206006,25.96579576204609,24.9066663424174,24.6200008392334,0.0,72,8.0
2025-07-31 12:00:00+00:00,,0.0,27.92261839448736,27.17094850004389,25.203333632151285,24.31999969482422,0.0,72,8.0
2025-07-31 13:00:00+00:00,,0.0,27.022242099964988,26.9406293767507,25.486666615804037,24.729999542236328,0.0,72,8.0
2025-07-31 14:00:00+00:00,,0.0,26.537076549369747,26.703232367165615,25.6833340326945,22.1200008392334,0.0,72,8.0
2025-07-31 15:00:00+00:00,,0.0,26.295411520164105,26.61010060230447,25.745762776520294,21.149999618530273,0.0,72,8.0
2025-07-31 16:00:00+00:00,,0.0,26.134691767331933,26.46797996542367,25.750847444695943,19.790000915527344,0.0,72,8.0
