timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-07-31 17:00:00+00:00,,0.0,26.025151271446077,26.31690068605567,25.700000762939453,18.540000915527344,0.0,72,8.0
2025-07-31 18:00:00+00:00,,0.0,25.917829241071427,26.235359085040265,25.59833370844523,17.639999389648438,0.0,72,8.0
2025-07-31 19:00:00+00:00,,0.0,25.804023273830307,26.06189442213687,25.5067796868793,16.389999389648438,0.0,72,8.0
2025-07-31 20:00:00+00:00,,0.0,25.708068676689425,25.996632637429972,25.469491409043133,15.899999618530273,0.0,72,8.0
2025-07-31 21:00:00+00:00,,0.0,25.580888259242958,25.920091054137323,25.37833286921183,16.079999923706055,0.0,72,8.0
2025-07-31 22:00:00+00:00,,0.0,25.450069832402235,25.82520213207053,25.253333282470702,15.34000015258789,0.0,72,8.0
2025-07-31 23:00:00+00:00,,0.0,25.303232914259453,25.716532218356093,25.10166705449422,13.5600004196167,0.0,72,8.0
2025-08-01 00:00:00+00:00,,0.0,25.152879768243714,25.60347743540503,24.913792774595063,13.479999542236328,0.0,72,8.0
2025-08-01 01:00:00+00:00,,0.0,24.96467278317577,25.4301094461222,24.652542469865185,13.119999885559082,0.0,72,8.0
2025-08-01 02:00:00+00:00,,0.0,24.774044441777235,25.145679665677374,24.313558707802983,14.170000076293945,0.0,72,8.0
2025-08-01 03:00:00+00:00,,0.0,24.569268234637605,24.99228802849265,24.269491228006654,15.84000015258789,0.0,72,8.0
2025-08-01 04:00:00+00:00,,0.0,24.37334011653282,24.92252558702863,24.234999879201254,16.06999969482422,0.0,72,8.0
2025-08-01 05:00:00+00:00,,0.0,24.16368408203125,24.785545518663195,24.038333479563395,16.950000762939453,0.0,72,8.0
2025-08-01 06:00:00+00:00,,0.0,23.98764278111833,24.724746532654493,24.030508590956867,16.969999313354492,0.0,72,8.0
2025-08-01 07:00:00+00:00,,0.0,23.887187254495462,24.658394754931912,24.001666673024495,15.699999809265137,0.0,72,8.0
2025-08-01 08:00:00+00:00,,0.0,23.828363669686624,24.567163974964988,23.928333059946695,15.720000267028809,0.0,72,8.0
2025-08-01 09:00:00+00:00,,0.0,23.786727182712397,24.54882744494255,23.99166663487752,15.619999885559082,0.0,72,8.0
2025-08-01 10:00:00+00:00,1323.536727702723,2898.356417352261,36.70478692933834,35.05069123166899,24.0,16.200000762939453,12.894010900785137,72,8.0
2025-08-01 11:00:00+00:00,,0.0,34.373638710279145,25.689010791564257,24.07666695912679,17.510000228881836,0.0,72,8.0
2025-08-01 12:00:00+00:00,,0.0,27.699484713250698,27.083987102828214,24.100000381469727,17.389999389648438,0.0,72,8.0
2025-08-01 13:00:00+00:00,,0.0,26.41063774956597,26.613151041666665,24.10166705449422,17.170000076293945,0.0,72,8.0
2025-08-01 14:00:00+00:00,,0.0,25.669249465345672,26.08751554862081,24.08000030517578,16.360000610351562,0.0,72,8.0
2025-08-01 15:00:00+00:00,,0.0,25.179539784663866,25.68447320334384,23.969491409043133,15.569999694824219,0.0,72,8.0
2025-08-01 16:00:00+00:00,,0.0,24.814332764355743,25.34285755317752,23.899999618530273,13.920000076293945,0.0,72,8.0
2025-08-01 17:00:00+00:00,,0.0,24.504093629639357,25.03252404477416,23.781666469573974,13.100000381469727,0.0,72,8.0
2025-08-01 18:00:00+00:00,,0.0,24.21285985097164,24.787157929578083,23.58275893638874,13.640000343322754,0.0,72,8.0
2025-08-01 19:00:00+00:00,,0.0,23.928775904893207,24.602626597514007,23.466101565603484,14.109999656677246,0.0,72,8.0
2025-08-01 20:00:00+00:00,,0.0,23.65023743872549,24.436451631433822,23.32333278656006,13.84000015258789,0.0,72,8.0
2025-08-01 21:00:00+00:00,,0.0,23.374975517931755,24.266821901114206,23.15254295478433,13.039999961853027,0.0,72,8.0
2025-08-01 22:00:00+00:00,,0.0,23.115336668557962,24.093045538364176,22.952542191844877,13.520000457763672,0.0,72,8.0
2025-08-01 23:00:00+00:00,,0.0,22.88574834230567,23.824581883534663,22.61016968549308,13.739999771118164,0.0,72,8.0
2025-08-02 00:00:00+00:00,,0.0,22.636548467043067,23.58395565257353,22.47499990463257,13.800000190734863,0.0,72,8.0
2025-08-02 01:00:00+00:00,,0.0,22.405029296875,23.449747721354168,22.357626575534628,13.850000381469727,0.0,72,8.0
2025-08-02 02:00:00+00:00,,0.0,22.189664531686454,23.304208766148744,22.24000015258789,14.199999809265137,0.0,72,8.0
2025-08-02 03:00:00+00:00,,0.0,22.028873743635884,23.170857975991925,22.18474646746102,15.029999732971191,0.0,72,8.0
2025-08-02 04:00:00+00:00,,0.0,21.912907448135503,23.088555344012605,22.120339442107635,16.06999969482422,0.0,72,8.0
2025-08-02 05:00:00+00:00,,0.0,21.84815752472864,23.05934395242472,22.10166705449422,17.760000228881836,0.0,72,8.0
2025-08-02 06:00:00+00:00,,0.0,21.833619189863445,23.0826084339986,22.19830584121963,17.5,0.0,72,8.0
2025-08-02 07:00:00+00:00,,0.0,21.86522753632703,23.120744293811274,22.213333892822266,18.139999389648438,0.0,72,8.0
2025-08-02 08:00:00+00:00,,0.0,21.961426465117295,23.17316682532388,22.29499931335449,18.989999771118164,0.0,72,8.0
2025-08-02 09:00:00+00:00,,0.0,22.078203644739144,23.21428708202031,22.30666592915853,19.049999237060547,0.0,72,8.0
2025-08-02 10:00:00+00:00,862.9254899336622,3769.202841987823,27.85592566122556,32.48418200615398,22.474999713897706,19.190000534057617,11.488230883575685,72,8.0
2025-08-02 11:00:00+00:00,619.0896651518411,3786.806167346805,31.28730441471718,36.27718417204958,23.074576038425253,19.600000381469727,11.735877773615234,72,8.0
2025-08-02 12:00:00+00:00,349.8927166081276,2559.2082962803333,28.948912551283172,34.510015903238475,23.635593220338983,19.770000457763672,6.63629308892362,72,8.0
2025-08-02 13:00:00+00:00,255.14264577977798,407.0113446745886,28.541540151216736,33.285622647496496,23.913333002726237,19.889999389648438,1.0724148950656922,72,8.0
2025-08-02 14:00:00+00:00,,0.0,27.19780724789916,29.878389930190828,23.906666310628257,19.649999618530273,0.0,72,8.0
2025-08-02 15:00:00+00:00,,0.0,26.269886177127102,27.832767091211483,23.874999523162842,19.209999084472656,0.0,72,8.0
2025-08-02 16:00:00+00:00,,0.0,25.72651599702381,26.5567958628764,23.81864337597863,15.989999771118164,0.0,72,8.0
2025-08-02 17:00:00+00:00,,0.0,25.249431706276262,25.738658744747898,23.861016418974277,14.59000015258789,0.0,72,8.0
2025-08-02 18:00:00+00:00,,0.0,24.85645213207053,25.170760682175278,23.70833396911621,13.59000015258789,0.0,72,8.0
2025-08-02 19:00:00+00:00,,0.0,24.520060448673185,24.798298926326815,23.61333376566569,12.720000267028809,0.0,72,8.0
2025-08-02 20:00:00+00:00,,0.0,24.228758409288194,24.48009575737847,23.469999885559083,11.8100004196167,0.0,72,8.0
2025-08-02 21:00:00+00:00,,0.0,23.971942976409313,24.239906802564775,23.268333180745444,10.770000457763672,0.0,72,8.0
2025-08-02 22:00:00+00:00,,0.0,23.718136238652235,24.02812254495461,23.060000228881837,10.529999732971191,0.0,72,8.0
2025-08-02 23:00:00+00:00,,0.0,23.47334639053771,23.842620679120113,22.863332811991373,9.880000114440918,0.0,72,8.0
2025-08-03 00:00:00+00:00,,0.0,23.220082544081706,23.645215934881286,22.67457674317441,9.579999923706055,0.0,72,8.0
2025-08-03 01:00:00+00:00,,0.0,22.97775865267109,23.493552778020252,22.498305078280175,9.4399995803833,0.0,72,8.0
2025-08-03 02:00:00+00:00,,0.0,22.732443697625698,23.352193992231147,22.39333292643229,11.729999542236328,0.0,72,8.0
2025-08-03 03:00:00+00:00,,2.607209666391437,22.516958172401687,23.2156310349368,22.301665910085042,14.4399995803833,0.061716190214907186,72,8.0
2025-08-03 04:00:00+00:00,,0.0,22.402380678834035,23.133825991334035,22.376666196187337,16.75,0.0,72,8.0
2025-08-03 05:00:00+00:00,,0.0,22.334740378639914,23.152823014692828,22.393103040497877,18.360000610351562,0.0,72,8.0
2025-08-03 06:00:00+00:00,,0.0,22.28100791097689,23.130412125787814,22.433333079020183,20.549999237060547,0.0,72,8.0
2025-08-03 07:00:00+00:00,,0.0,22.19261876964036,23.13101895295042,22.583333651224773,22.799999237060547,0.0,72,8.0
2025-08-03 08:00:00+00:00,,0.0,22.111651372643156,23.204239317824722,22.80833314259847,23.3700008392334,0.0,72,8.0
2025-08-03 09:00:00+00:00,,0.0,22.331151525401538,23.377842396997206,23.029310456637678,22.540000915527344,0.0,72,8.0
2025-08-03 10:00:00+00:00,1065.4920479564955,3326.41756605436,35.3094700648132,34.91899441340782,23.218644222970735,21.31999969482422,14.036556723397537,72,8.0
2025-08-03 11:00:00+00:00,,0.0,33.92173891040791,25.296550163033963,23.524138023113384,21.040000915527344,0.0,72,8.0
2025-08-03 12:00:00+00:00,,0.0,27.065378253379563,26.677882505266854,23.786666488647462,21.979999542236328,0.0,72,8.0
2025-08-03 13:00:00+00:00,,0.0,25.981836755848462,26.34059390275838,23.96271172216383,20.350000381469727,0.0,72,8.0
2025-08-03 14:00:00+00:00,15.297413801324778,0.0,25.445544365398046,25.92867274790503,24.120000457763673,20.600000381469727,0.0,72,8.0
2025-08-03 15:00:00+00:00,13.827731095108332,0.0,25.166682578997904,25.696429545652933,24.225000381469727,20.010000228881836,0.0,72,8.0
2025-08-03 16:00:00+00:00,10.71452513753369,0.0,24.993345463076118,25.477742285701815,24.303332583109537,18.90999984741211,0.0,72,8.0
2025-08-03 17:00:00+00:00,10.750140061899394,0.0,24.866481748949578,25.326731962316178,24.31864337597863,18.25,0.0,72,8.0
2025-08-03 18:00:00+00:00,10.73557420671821,0.0,24.724404214810924,25.269291896446077,24.299999237060547,17.3799991607666,0.0,72,8.0
2025-08-03 19:00:00+00:00,10.478431365069222,0.0,24.58387837556898,25.155676235337886,24.22000045776367,16.75,0.0,72,8.0
2025-08-03 20:00:00+00:00,11.263305327471565,0.0,24.41584465817577,25.028081642813376,24.123729285547288,16.399999618530273,0.0,72,8.0
2025-08-03 21:00:00+00:00,14.143697463497729,0.0,24.249255268513654,24.965694480917367,24.01500005722046,15.789999961853027,0.0,72,8.0
2025-08-03 22:00:00+00:00,14.120786538284817,0.0,24.07880613182773,24.84967160692402,23.869999504089357,15.229999542236328,0.0,72,8.0
2025-08-03 23:00:00+00:00,14.115966385486079,0.0,23.90438143767458,24.676257256023046,23.736666870117187,15.09000015258789,0.0,72,8.0
2025-08-04 00:00:00+00:00,14.193854776840636,0.0,23.751434837639664,24.52994473420042,23.572881633952512,14.970000267028809,0.0,72,8.0
2025-08-04 01:00:00+00:00,338.81736679504564,1948.3766763297115,23.850910774466037,26.859204717043067,23.445762504965572,15.0,4.416521529189679,72,8.0
2025-08-04 02:00:00+00:00,498.138483111778,3167.750122412246,27.90060399159664,34.182319705225844,23.78983038562839,15.890000343322754,7.227551190459094,72,8.0
2025-08-04 03:00:00+00:00,399.21871470872253,2638.623550159305,28.76816392610859,34.50218499039804,24.198333326975504,17.309999465942383,6.636416155532752,72,8.0
2025-08-04 04:00:00+00:00,345.5170864244135,2523.270006537771,29.05085715926996,34.530923111432074,24.489999961853027,18.809999465942383,6.640096492126208,72,8.0
2025-08-04 05:00:00+00:00,80.52262556885874,601.0679045096456,28.788754937369063,33.65751230250524,24.553333536783853,20.190000534057617,1.5621747797427896,72,8.0
2025-08-04 06:00:00+00:00,10.496358537540383,0.0,27.460927925857842,30.11353428089986,24.29491460121284,21.350000381469727,0.0,72,8.0
2025-08-04 07:00:00+00:00,10.476190454819623,0.0,26.55478734462535,27.926248331363794,24.299999237060547,20.790000915527344,0.0,72,8.0
2025-08-04 08:00:00+00:00,10.452100825910808,0.0,25.98336697960434,26.68598181460084,24.299999237060547,21.850000381469727,0.0,72,8.0
2025-08-04 09:00:00+00:00,10.572268884055086,0.0,25.608397069765406,25.955201904980743,24.289654567323883,22.1299991607666,0.0,72,8.0
2025-08-04 10:00:00+00:00,731.9557423364548,2949.1393988259365,36.792244534532564,35.03148251488095,24.198333517710367,21.959999084472656,13.01796418411725,72,8.0
2025-08-04 11:00:00+00:00,10.572144845734067,0.0,33.94646383726497,26.020851921570333,24.369999504089357,21.700000762939453,0.0,72,8.0
2025-08-04 12:00:00+00:00,10.47338936108501,0.0,27.64990849855567,27.28946666557248,24.410169148849228,21.959999084472656,0.0,72,8.0
2025-08-04 13:00:00+00:00,13.479271712423373,12.693382199071035,26.486821193321077,26.802498440782564,24.489999961853027,21.989999771118164,1.853253877463461,72,8.0
2025-08-04 14:00:00+00:00,427.15686251001864,3195.306201924129,27.087818818933822,32.0402168679972,24.728813591649978,20.860000610351562,9.029196453361617,72,8.0
2025-08-04 15:00:00+00:00,305.85182019241716,2236.606353930255,29.62332033977828,35.02349478439246,25.26779656491037,20.43000030517578,5.9447205972405115,72,8.0
2025-08-04 16:00:00+00:00,10.593016784284368,0.0,29.16987550192039,32.88192936561627,25.342372635663565,18.1299991607666,0.0,72,8.0
2025-08-04 17:00:00+00:00,10.617877110422656,0.0,28.018123008685404,29.838653052985336,24.93999999364217,15.640000343322754,0.0,72,8.0
2025-08-04 18:00:00+00:00,10.619327726818266,0.0,27.147568304665615,28.019680333070728,24.535593356116344,14.15999984741211,0.0,72,8.0
2025-08-04 19:00:00+00:00,10.471708677062134,0.0,26.44534600949755,26.75526509431898,24.15333340962728,15.020000457763672,0.0,72,8.0
2025-08-04 20:00:00+00:00,14.050980396965304,0.0,25.835867061668417,25.88745732668067,23.78474558814097,14.8100004196167,0.0,72,8.0
2025-08-04 21:00:00+00:00,14.115686283058146,0.0,25.349115622811624,25.278840735512954,23.59310380343733,14.069999694824219,0.010352546427430226,72,8.0
2025-08-04 22:00:00+00:00,14.116246535998432,0.0,24.953434791885503,24.864802170868348,23.662712485103285,12.229999542236328,0.0,72,8.0
2025-08-04 23:00:00+00:00,116.30812292072285,403.2571018763951,24.51491035867472,24.99427124365371,23.517241445080987,11.1899995803833,1.8257470531623905,72,8.0
2025-08-05 00:00:00+00:00,688.2392169514291,3905.67701836594,27.034879283744747,33.71130883994223,23.67666654586792,9.949999809265137,8.221466268811907,72,8.0
2025-08-05 01:00:00+00:00,226.79154903250682,1302.2477649097711,28.23211171324824,34.073737345950704,23.973333231608073,10.010000228881836,3.1843067840791086,72,8.0
2025-08-05 02:00:00+00:00,10.626536342684783,0.0,27.124881339472765,30.580405464385475,23.82068943155223,12.369999885559082,0.0,72,8.0
2025-08-05 03:00:00+00:00,13.543977590502143,0.0,26.08827837775735,27.97306862198004,23.618333784739175,14.770000457763672,0.0,72,8.0
2025-08-05 04:00:00+00:00,14.35617977045895,0.0,25.392498112526262,26.43977317489496,23.530000114440917,16.670000076293945,0.0,72,8.0
2025-08-05 05:00:00+00:00,14.277094974198155,0.0,24.93249034348813,25.505317219142807,23.58500032424927,17.600000381469727,0.0,72,8.0
2025-08-05 06:00:00+00:00,11.194397755363742,0.0,24.543353083420868,24.979603657869397,23.600000381469727,19.209999084472656,0.0,72,8.0
2025-08-05 07:00:00+00:00,10.842296888848313,0.0,24.281533121060924,24.731071237088585,23.629310838107404,19.030000686645508,0.0,72,8.0
2025-08-05 08:00:00+00:00,10.782960894387527,0.0,23.777899356937674,24.65621123672528,23.716949656858283,19.989999771118164,0.0,72,8.0
2025-08-05 09:00:00+00:00,10.627170896663719,0.0,23.536702246639315,24.70027305560405,23.82413726017393,20.489999771118164,0.0,72,8.0
2025-08-05 10:00:00+00:00,10.889944127152086,0.0,23.531548015232193,24.711814496770252,23.936206653200347,20.40999984741211,0.0,72,8.0
2025-08-05 11:00:00+00:00,10.846892682845983,0.0,23.61731784626589,24.809373068944208,24.242372836096813,21.6200008392334,0.0,72,8.0
2025-08-05 12:00:00+00:00,10.802240889947287,0.0,23.88407970610119,24.868003353685225,24.496610156560347,21.459999084472656,0.0,72,8.0
2025-08-05 13:00:00+00:00,10.691876756042994,0.0,24.19566332392332,24.928956445859594,24.776271044197728,20.639999389648438,0.0,72,8.0
2025-08-05 14:00:00+00:00,10.793837566001743,0.0,24.43660823704482,25.016903831845237,24.923728522607835,20.3700008392334,0.0,72,8.0
2025-08-05 15:00:00+00:00,10.578651677356676,0.0,24.579884590554972,25.084047290791318,24.928813287767312,19.170000076293945,0.0,72,8.0
2025-08-05 16:00:00+00:00,10.625418990683956,0.0,24.649259940206004,25.158838708973462,24.88333288828532,16.940000534057617,0.0,72,8.0
2025-08-05 17:00:00+00:00,10.648459389096214,0.0,24.66641021643032,25.160228739933473,24.78982990070925,14.880000114440918,0.0,72,8.0
2025-08-05 18:00:00+00:00,11.522005583250422,0.0,24.649076073946727,25.116132730893106,24.679661702301544,14.029999732971191,0.0,72,8.0
2025-08-05 19:00:00+00:00,14.20952380204401,0.0,24.608074284401262,25.04839523700105,24.57000026702881,12.239999771118164,0.0,72,8.0
2025-08-05 20:00:00+00:00,14.113165270380613,0.0,24.53260884431898,24.95195079985119,24.43898281808627,11.1899995803833,0.0,72,8.0
2025-08-05 21:00:00+00:00,14.199159688976298,0.0,24.42452225030637,24.85281397715336,24.262068814244763,10.25,0.0,72,8.0
2025-08-05 22:00:00+00:00,14.286834743510441,0.0,24.301801580007,24.715171322435225,24.046666844685873,10.40999984741211,0.0,72,8.0
2025-08-05 23:00:00+00:00,14.307627098708503,0.0,24.145894713320974,24.592542400467867,23.806779408858993,9.90999984741211,0.0,72,8.0
2025-08-06 00:00:00+00:00,14.291596631709934,0.0,23.982842453387605,24.411969866071427,23.56610194707321,9.270000457763672,0.0,72,8.0
2025-08-06 01:00:00+00:00,14.300842692343037,-89.16685267857143,24.168873506433822,23.021666967568276,23.333332824707032,8.630000114440918,0.26406535781732127,72,8.0
2025-08-06 02:00:00+00:00,14.252234629412603,0.0,23.582596592396996,23.341079456180168,23.14655228318839,10.210000038146973,0.0,72,8.0
2025-08-06 03:00:00+00:00,437.69691831925337,2454.4609855416775,23.689369693189775,27.048156567314425,23.09491561631025,12.800000190734863,5.7324767954209275,72,8.0
2025-08-06 04:00:00+00:00,487.74677855761445,2888.022127210259,28.37802269345238,34.58122428658964,23.571666622161864,15.5600004196167,6.704766034412117,72,8.0
2025-08-06 05:00:00+00:00,366.9540614707797,2391.909889541754,29.330032305891105,34.52560262386204,24.037931179178173,17.540000915527344,6.64007174601408,72,8.0
2025-08-06 06:00:00+00:00,356.29237253652457,2491.491621976518,29.895143670550848,35.30548888815325,24.45254222417282,19.329999923706055,6.6428398439439675,72,8.0
2025-08-06 07:00:00+00:00,355.2938369195334,2651.6380570783,30.617296918767508,36.37498358718487,24.894999949137368,20.3700008392334,6.64466511034498,72,8.0
2025-08-06 08:00:00+00:00,358.4270942730611,2742.7646682142545,31.2535952775838,37.208363794081706,25.37833334604899,21.75,6.647035597422936,72,8.0
2025-08-06 09:00:00+00:00,208.0224093295613,1706.328381193786,31.502409264487046,35.88961629573704,25.908474582736776,22.329999923706055,5.74308941411037,72,8.0
2025-08-06 10:00:00+00:00,455.1221278081087,1940.9574928604254,38.503047996542364,35.92799561230742,26.140000534057616,22.579999923706055,8.764658439059218,72,8.0
2025-08-06 11:00:00+00:00,13.749579833001317,0.0,35.49550357252276,28.59944319524685,26.26440662448689,22.739999771118164,0.0,72,8.0
2025-08-06 12:00:00+00:00,10.862745090025145,0.0,30.247148957239144,28.796310125612745,26.399999618530273,22.40999984741211,0.0,72,8.0
2025-08-06 13:00:00+00:00,10.507002798449092,0.0,28.939525614933473,28.313304227941178,26.436206653200347,21.850000381469727,0.0,72,8.0
2025-08-06 14:00:00+00:00,10.380952354238815,0.0,28.150517824317227,27.91674189206933,26.47166655858358,20.600000381469727,0.0,72,8.0
2025-08-06 15:00:00+00:00,10.474229660354743,0.0,27.636193539915965,27.5883344548757,26.40166629155477,19.489999771118164,0.0,72,8.0
2025-08-06 16:00:00+00:00,10.434540387315671,0.0,27.26248925509227,27.381653002045613,26.31333262125651,18.350000381469727,0.0,72,8.0
2025-08-06 17:00:00+00:00,10.515406133080063,0.0,26.961930475315125,27.192550359987745,26.22666702270508,17.899999618530273,0.0,72,8.0
2025-08-06 18:00:00+00:00,10.455462161900282,0.0,26.718156403186274,27.01205658044468,26.115000438690185,17.690000534057617,0.0,72,8.0
2025-08-06 19:00:00+00:00,10.501680678680163,0.0,26.482928620667018,26.88703606442577,25.994999980926515,16.90999984741211,0.0,72,8.0
2025-08-06 20:00:00+00:00,10.437815134598761,0.0,26.277643967743348,26.75118719362745,25.84999942779541,14.84000015258789,0.0,72,8.0
2025-08-06 21:00:00+00:00,12.142016776803494,0.0,26.07162347360819,26.62849592962185,25.694915674500546,14.489999771118164,0.0,72,8.0
2025-08-06 22:00:00+00:00,13.97338935307094,0.0,25.865406025691527,26.439397047881652,25.51525429547843,14.079999923706055,0.0,72,8.0
2025-08-06 23:00:00+00:00,14.017597787207066,0.0,25.657733938547487,26.2595883161662,25.299999777475993,13.890000343322754,0.0,72,8.0
2025-08-07 00:00:00+00:00,14.000561805253618,0.0,25.446496170558287,26.111513287833567,25.08000030517578,13.84000015258789,0.0,72,8.0
2025-08-07 01:00:00+00:00,14.14089636709176,0.0,25.229248730742295,25.929660829175422,24.866666158040363,13.789999961853027,0.0,72,8.0
2025-08-07 02:00:00+00:00,14.07759104656572,0.0,25.02180579262955,25.780887550332633,24.708621255282697,14.720000267028809,0.0,72,8.0
2025-08-07 03:00:00+00:00,73.59439760363068,261.1813782764082,24.896991120667018,25.94342365852591,24.61864452038781,15.989999771118164,1.6191153499592585,72,8.0
2025-08-07 04:00:00+00:00,504.4570227633701,3455.6240237794336,27.909756187631302,33.75612813484769,24.862711890269136,17.670000076293945,8.274046342246004,72,8.0
2025-08-07 05:00:00+00:00,357.11699121841815,2465.887627306755,29.869773758487117,35.21597060519673,25.30666659673055,19.329999923706055,6.653278229960492,72,8.0
2025-08-07 06:00:00+00:00,359.3476188937489,2575.936618495054,30.76388045452556,36.34901851365546,25.696666717529297,20.950000762939453,6.65481353006443,72,8.0
2025-08-07 07:00:00+00:00,362.873389748966,2665.8066953343837,31.521496000744047,37.303336178221286,26.13666671117147,22.020000457763672,6.654345927786093,72,8.0
2025-08-07 08:00:00+00:00,319.0689077404033,2492.17706897212,31.99504127823004,36.62474286589636,26.567796836465092,22.0,8.464682947687741,72,8.0
2025-08-07 09:00:00+00:00,47.06918809393875,317.5831979276085,31.606146462491246,35.35487104998249,26.837287514896715,22.649999618530273,1.1957331051011713,72,8.0
2025-08-07 10:00:00+00:00,10.78627452529779,0.0,29.982687215511206,32.08346873905813,26.838332716623942,23.1200008392334,0.0,72,8.0
2025-08-07 11:00:00+00:00,10.821288525557318,0.0,29.08137405352766,30.136906129639357,26.949999809265137,24.09000015258789,0.0,72,8.0
2025-08-07 12:00:00+00:00,10.60980393439114,0.0,28.526030724789916,29.130035314907214,27.07796639911199,23.6299991607666,0.0,72,8.0
2025-08-07 13:00:00+00:00,10.652941172196417,0.0,28.141845703125,28.522548472514007,27.100000381469727,23.040000915527344,0.0,72,8.0
2025-08-07 14:00:00+00:00,10.581232514368052,0.0,27.852571888130253,28.133024498862046,27.100000381469727,22.239999771118164,0.0,72,8.0
2025-08-07 15:00:00+00:00,10.65698324768237,0.0,27.6301603690206,27.926892158039454,27.05166686375936,21.309999465942383,0.0,72,8.0
2025-08-07 16:00:00+00:00,10.637815136201576,0.0,27.432578207064076,27.75948387167367,26.97499990463257,20.3700008392334,0.0,72,8.0
2025-08-07 17:00:00+00:00,10.617086843282236,0.0,27.260991799063376,27.6201171875,26.879660557892365,19.40999984741211,0.0,72,8.0
2025-08-07 18:00:00+00:00,10.592156880376052,0.0,27.0771265537465,27.52253205969888,26.774999618530273,18.739999771118164,0.0,72,8.0
2025-08-07 19:00:00+00:00,10.606722692815529,0.0,26.92794500612745,27.390049183735993,26.668333975474038,18.489999771118164,0.0,72,8.0
2025-08-07 20:00:00+00:00,10.685994394019204,0.0,26.77263600752801,27.267812691482842,26.550000190734863,18.100000381469727,0.0,72,8.0
2025-08-07 21:00:00+00:00,10.58459385570024,0.0,26.614622997636555,27.16892958355217,26.418643757448358,17.450000762939453,0.0,72,8.0
2025-08-07 22:00:00+00:00,10.645098015707749,0.0,26.45992058932948,27.046435273328083,26.254237223479706,16.860000610351562,0.0,72,8.0
2025-08-07 23:00:00+00:00,10.581460698267048,0.0,26.30526058079482,26.91533038996849,26.072881633952512,16.010000228881836,0.0,72,8.0
2025-08-08 00:00:00+00:00,12.889385500433725,0.0,26.138791217484286,26.8042660505412,25.881666215260825,14.979999542236328,0.0,72,8.0
2025-08-08 01:00:00+00:00,14.136974788847423,0.0,25.983600862219888,26.65563041622899,25.68166710535685,14.300000190734863,0.0,72,8.0
2025-08-08 02:00:00+00:00,14.066011238633916,0.0,25.795502478335084,26.53160082392332,25.535000133514405,14.84000015258789,0.0,72,8.0
2025-08-08 03:00:00+00:00,52.06229026357555,86.03830135068414,25.629002405944483,26.439740910876395,25.476666577657063,16.440000534057617,1.2329273197238007,72,8.0
2025-08-08 04:00:00+00:00,487.0322129706375,3296.788104059983,28.35117406337535,33.81518759847689,25.681666564941406,18.6299991607666,8.451534605159813,72,8.0
2025-08-08 05:00:00+00:00,361.3700277718509,2446.690648525035,30.645306071647408,35.95608819699755,26.18500010172526,19.979999542236328,6.6556927910705905,72,8.0
2025-08-08 06:00:00+00:00,361.80224111434126,2605.9970532158177,31.765495065213585,37.41631721047794,26.630000019073485,20.93000030517578,6.656664988573859,72,8.0
2025-08-08 07:00:00+00:00,191.22773112235618,1442.325047853614,32.060827944459035,34.43041855414041,27.038983199555997,22.6200008392334,7.734251427049396,72,8.0
2025-08-08 08:00:00+00:00,10.799438192603294,0.0,30.982326133578432,30.190240256258754,27.200000762939453,23.299999237060547,0.0,72,8.0
2025-08-08 09:00:00+00:00,10.775842720203185,0.0,30.63020719035288,28.946086069171347,27.289830062348965,24.350000381469727,0.0,72,8.0
2025-08-08 10:00:00+00:00,10.746089386540419,0.0,30.16980185055866,28.665462557829958,27.52500009536743,24.889999389648438,0.0,72,8.0
2025-08-08 11:00:00+00:00,10.735474842220711,0.0,29.591201226584385,28.488156102284663,27.821666463216147,25.670000076293945,0.0,72,8.0
2025-08-08 12:00:00+00:00,10.732773137025806,0.0,29.07066264005602,28.45466780462185,28.135593575946356,25.600000381469727,0.0,72,8.0
2025-08-08 13:00:00+00:00,10.629131672429104,0.0,28.75920416994923,28.44975968903186,28.38333288828532,24.860000610351562,0.0,72,8.0
2025-08-08 14:00:00+00:00,10.63249302177536,0.0,28.627611005339634,28.544452742034313,28.52500009536743,23.959999084472656,0.0,72,8.0
2025-08-08 15:00:00+00:00,10.551260496721882,0.0,28.549994118741246,28.619976310836833,28.50833336512248,21.799999237060547,0.0,72,8.0
2025-08-08 16:00:00+00:00,10.686033549921472,0.0,28.453079990834496,28.656706229268504,28.43166640599569,19.219999313354492,0.0,72,8.0
2025-08-08 17:00:00+00:00,10.596089389737092,0.0,28.35447445661662,28.650143756546786,28.329999351501463,16.850000381469727,0.0,72,8.0
2025-08-08 18:00:00+00:00,10.754341755928445,0.0,28.23223039215686,28.59648888852416,28.230000273386636,15.6899995803833,0.0,72,8.0
2025-08-08 19:00:00+00:00,10.707843150077414,0.0,28.10447645855217,28.47494720544468,28.07666695912679,15.420000076293945,0.0,72,8.0
2025-08-08 20:00:00+00:00,10.85686274135814,0.0,27.97183082217262,28.3842554599965,27.927585930659852,14.579999923706055,0.0,72,8.0
2025-08-08 21:00:00+00:00,10.76246499881691,0.0,27.791285752582283,28.283586090686274,27.745000044504803,13.09000015258789,0.0,72,8.0
2025-08-08 22:00:00+00:00,14.290756297712566,0.0,27.607051902792367,28.13060839570203,27.54333349863688,12.319999694824219,0.0,72,8.0
2025-08-08 23:00:00+00:00,14.371148475411893,0.0,27.406589198179272,27.947446849833682,27.309999720255533,12.510000228881836,0.0,72,8.0
2025-08-09 00:00:00+00:00,14.293557404803963,0.0,27.193606934961483,27.76162506018032,27.044067964715474,12.510000228881836,0.0,72,8.0
2025-08-09 01:00:00+00:00,14.26694678458847,0.0,26.965602842699578,27.54266511292017,26.769491454302255,10.869999885559082,0.0,72,8.0
2025-08-09 02:00:00+00:00,14.205042029629235,0.0,26.73006731989671,27.38052428002451,26.541666825612385,12.869999885559082,0.0,72,8.0
2025-08-09 03:00:00+00:00,14.191036424716982,0.0,26.498853838410366,27.227192341780462,26.38666623433431,15.210000038146973,0.0,72,8.0
2025-08-09 04:00:00+00:00,465.3596630603993,2978.9919187401524,27.889123227415965,32.658884940695025,26.432203131206965,17.5,8.78396497453962,72,8.0
2025-08-09 05:00:00+00:00,362.259383343181,2407.60865899094,30.34292457217262,35.564232235863095,26.744827599361024,18.899999618530273,6.652377172678459,72,8.0
2025-08-09 06:00:00+00:00,369.04649837611436,2534.5930346748073,31.453916234462536,36.94711517419468,27.04500017166138,20.239999771118164,6.6590237964769035,72,8.0
2025-08-09 07:00:00+00:00,11.602801098543054,51.59997661173845,31.210291245404413,35.50811340161064,27.23166694641113,21.5,0.12963405977778075,72,8.0
2025-08-09 08:00:00+00:00,10.91540615231383,0.0,30.098387304140406,31.45498443518032,27.200000762939453,23.229999542236328,0.0,72,8.0
2025-08-09 09:00:00+00:00,11.01568628092106,0.0,29.31208899575455,29.172030921743698,27.250847444695943,24.329999923706055,0.0,72,8.0
2025-08-09 10:00:00+00:00,436.2195522025977,1924.902842260606,38.556382163276886,34.51228000065468,27.462068820821827,24.6200008392334,8.147874752236477,72,8.0
2025-08-09 11:00:00+00:00,13.94817926636597,0.0,35.709404953387605,28.893247631083682,27.823728755369025,24.959999084472656,0.0,72,8.0
2025-08-09 12:00:00+00:00,11.218207281844622,0.0,30.977781835390406,29.8327862394958,28.10169530318955,24.829999923706055,0.0,72,8.0
2025-08-09 13:00:00+00:00,10.761344524992614,0.0,30.03600424544818,29.614350134585084,28.313558837114755,24.989999771118164,0.0,72,8.0
2025-08-09 14:00:00+00:00,10.653072610247735,0.0,29.491154335064596,29.393305091218576,28.399999618530273,24.639999389648438,0.0,72,8.0
2025-08-09 15:00:00+00:00,10.71848740564341,0.0,29.128329749868698,29.23454323135504,28.348332754770915,22.690000534057617,0.0,72,8.0
2025-08-09 16:00:00+00:00,10.623529428861389,0.0,28.854817708333332,29.07764560902486,28.28333282470703,19.420000076293945,0.0,72,8.0
2025-08-09 17:00:00+00:00,10.751540630137553,0.0,28.632935596113445,28.932241060486696,28.18135662402137,17.6299991607666,0.0,72,8.0
2025-08-09 18:00:00+00:00,10.63557423129469,0.0,28.434151785714285,28.777996159401262,28.06610194707321,16.229999542236328,0.0,72,8.0
2025-08-09 19:00:00+00:00,10.701120446042186,0.0,28.250624370842086,28.679241618522408,27.93833309809367,15.0,0.0,72,8.0
2025-08-09 20:00:00+00:00,10.655182087788729,0.0,28.072833918723738,28.54477074032738,27.77499974568685,14.100000381469727,0.0,72,8.0
2025-08-09 21:00:00+00:00,10.774229685465494,0.0,27.87347976299895,28.396484375,27.608474990068856,13.460000038146973,0.0,72,8.0
2025-08-09 22:00:00+00:00,10.63557427136504,0.0,27.676502046130953,28.24136822697829,27.411864070569056,12.350000381469727,0.0,72,8.0
2025-08-09 23:00:00+00:00,12.209497214695595,0.0,27.456617302068786,28.067217096936105,27.213333511352538,11.65999984741211,0.0,72,8.0
2025-08-10 00:00:00+00:00,14.183611120118035,0.0,27.22976353042305,27.87158679165216,26.989999961853027,11.329999923706055,0.0,72,8.0
2025-08-10 01:00:00+00:00,14.087395010876055,0.0,26.98914018732493,27.67707033985469,26.75500005086263,10.970000267028809,0.0,72,8.0
2025-08-10 02:00:00+00:00,415.73575365609963,2319.9117253479344,27.08803724576641,30.556608573018504,26.606896959502123,12.109999656677246,6.58319714082686,72,8.0
2025-08-10 03:00:00+00:00,362.3481688593475,2082.5481410926495,29.41225448393486,33.92984842649648,26.858332920074464,15.619999885559082,6.648737790550984,72,8.0
2025-08-10 04:00:00+00:00,367.5266110716748,2421.4479501761643,30.6938921076243,35.94764517134979,27.118333498636883,18.799999237060547,6.650200252105542,72,8.0
2025-08-10 05:00:00+00:00,344.26284894197346,2409.373460140974,31.988282613914105,37.33978782952165,27.493333307902017,20.65999984741211,6.634303716307912,72,8.0
2025-08-10 06:00:00+00:00,186.15391047973208,1342.4109616412798,32.23326000021822,35.70078997905028,27.85999968846639,22.34000015258789,6.909387595160713,72,8.0
2025-08-10 07:00:00+00:00,10.529691893847383,0.0,31.337166409532564,34.469687582064076,27.99152539140087,22.649999618530273,0.0,72,8.0
2025-08-10 08:00:00+00:00,10.570308102946989,0.0,30.491649980304622,30.856466512386206,28.0,24.030000686645508,0.0,72,8.0
2025-08-10 09:00:00+00:00,10.62268907082181,0.0,29.667732131915265,29.83004666710434,28.055000209808348,24.559999465942383,0.0,72,8.0
2025-08-10 10:00:00+00:00,10.604761930406928,0.0,29.247259743741246,29.422493216036415,28.332203170000497,25.56999969482422,0.0,72,8.0
2025-08-10 11:00:00+00:00,10.675698330948473,0.0,29.03510305734986,29.249035030769903,28.671186576455327,24.979999542236328,0.0,72,8.0
2025-08-10 12:00:00+00:00,10.494677866874289,0.0,28.987053024334735,29.229686405812323,29.005000019073485,24.280000686645508,0.0,72,8.0
2025-08-10 13:00:00+00:00,10.617415757661455,0.0,29.030172626623948,29.321583951457164,29.233333524068197,24.040000915527344,0.0,72,8.0
2025-08-10 14:00:00+00:00,10.470473533885393,0.0,29.038342319159124,29.405633187891713,29.299999237060547,22.639999389648438,0.0,72,8.0
2025-08-10 15:00:00+00:00,10.538202267014578,0.0,29.006790802258404,29.490588618259803,29.248333358764647,20.899999618530273,0.0,72,8.0
2025-08-10 16:00:00+00:00,10.530532209145255,0.0,28.962014310186802,29.476261074982542,29.140000534057616,18.850000381469727,0.0,72,8.0
2025-08-10 17:00:00+00:00,10.635754175026323,0.0,28.8644685372294,29.41055110313373,29.02166674931844,16.889999389648438,0.0,72,8.0
2025-08-10 18:00:00+00:00,10.576685385757617,0.0,28.76801374846814,29.330782508315828,28.884745323051842,15.84000015258789,0.0,72,8.0
2025-08-10 19:00:00+00:00,10.633798916246638,0.0,28.639780737168294,29.24064900488827,28.745000076293945,15.40999984741211,0.0,72,8.0
2025-08-10 20:00:00+00:00,10.511420621845383,0.0,28.49226910689415,29.140135358635096,28.58000030517578,14.84000015258789,0.0,72,8.0
2025-08-10 21:00:00+00:00,10.635294136880827,0.0,28.332940109637605,28.98663244594713,28.39660977509062,14.640000343322754,0.0,72,8.0
2025-08-10 22:00:00+00:00,11.334831486926989,0.0,28.159477853641455,28.839975736388304,28.211864568419376,14.25,0.0,72,8.0
2025-08-10 23:00:00+00:00,14.215921772258907,0.0,27.96410314464036,28.681149615921786,27.994999980926515,13.680000305175781,0.0,72,8.0
2025-08-11 00:00:00+00:00,14.175630251566568,0.0,27.761939639136905,28.475490879945728,27.772881297741908,13.359999656677246,0.0,72,8.0
2025-08-11 01:00:00+00:00,14.143697516924862,0.0,27.549020291710434,28.303525609462536,27.52372890407756,12.59000015258789,0.0,72,8.0
2025-08-11 02:00:00+00:00,417.1223459963026,2555.3947856199807,27.643857476431563,31.635757190555168,27.385964477271365,14.800000190734863,7.429239488846763,72,8.0
2025-08-11 03:00:00+00:00,366.9389357793899,2243.6348158892465,30.06285697872899,34.93277926404937,27.62166713078817,17.489999771118164,6.646136159656429,72,8.0
2025-08-11 04:00:00+00:00,373.5966394248129,2481.2400805048583,31.423951221113445,36.80257640165441,27.899999715514102,20.860000610351562,6.65773937481792,72,8.0
2025-08-11 05:00:00+00:00,223.62331463245863,1719.6749871071804,32.20916542310393,35.581175386235955,28.242372868424756,23.389999389648438,7.764681787303324,72,8.0
2025-08-11 06:00:00+00:00,10.642296905944995,0.0,31.700558446034663,34.35123629529937,28.40508438368975,25.25,0.0,72,8.0
2025-08-11 07:00:00+00:00,10.70476191918723,0.0,30.687030183167018,31.636335100446427,28.49166663487752,26.290000915527344,0.0,72,8.0
2025-08-11 08:00:00+00:00,10.823249287965918,0.0,30.323712004332982,29.88397780987395,28.553333536783853,27.3700008392334,0.0,72,8.0
2025-08-11 09:00:00+00:00,10.741061466366219,0.0,31.501767632681563,29.634141634296437,28.78999989827474,27.229999542236328,0.0,72,8.0
2025-08-11 10:00:00+00:00,10.7868347274823,0.0,32.00765042345063,29.79505933232668,29.135593446634584,27.18000030517578,0.0,72,8.0
2025-08-11 11:00:00+00:00,10.677310919561306,0.0,31.317821855304622,29.853088891806724,29.46666653951009,26.729999542236328,0.0,72,8.0
2025-08-11 12:00:00+00:00,10.702801122050992,0.0,30.61976636357668,29.915592995010503,29.80499989191691,26.190000534057617,0.0,72,8.0
2025-08-11 13:00:00+00:00,10.485434184889165,0.0,30.270308807116596,29.972838842568276,30.04915272987495,25.239999771118164,0.0,72,8.0
2025-08-11 14:00:00+00:00,10.59299720635935,0.0,30.122341123949578,30.106822807247898,30.006666692097983,23.1200008392334,0.0,72,8.0
2025-08-11 15:00:00+00:00,10.531372548485336,0.0,29.988439223345587,30.11489996389181,29.97457617420261,20.950000762939453,0.0,72,8.0
2025-08-11 16:00:00+00:00,10.678151269586815,0.0,29.868445131959035,30.146519252232142,29.886440244771666,20.270000457763672,0.0,72,8.0
2025-08-11 17:00:00+00:00,10.55252809738845,0.0,29.735710592830884,30.10069877560399,29.79660945827678,19.549999237060547,0.0,72,8.0
2025-08-11 18:00:00+00:00,10.69413409419566,0.0,29.613328305036664,30.049375054556563,29.685000642140707,19.280000686645508,0.0,72,8.0
2025-08-11 19:00:00+00:00,10.555462174722795,0.0,29.473388671875,29.966132155987395,29.552542573314604,18.90999984741211,0.0,72,8.0
2025-08-11 20:00:00+00:00,10.585714300139612,0.0,29.33642783285189,29.857782956932773,29.432203131206965,18.690000534057617,0.0,72,8.0
2025-08-11 21:00:00+00:00,10.616806727497517,0.0,29.178585789784663,29.789072758009453,29.26833308537801,18.729999542236328,0.0,72,8.0
2025-08-11 22:00:00+00:00,10.560784299834436,0.0,29.021599264705884,29.633503889837186,29.12166713078817,19.030000686645508,0.0,72,8.0
2025-08-11 23:00:00+00:00,10.719047626527418,0.0,28.830701128107492,29.490138633578432,28.940677739806095,18.760000228881836,0.0,72,8.0
2025-08-12 00:00:00+00:00,10.68347340004117,0.0,28.688650948660715,29.36988604035364,28.77999973297119,18.209999084472656,0.0,72,8.0
2025-08-12 01:00:00+00:00,10.706722721666182,0.0,28.524646577380953,29.25659795168067,28.60500040054321,18.15999984741211,0.0,72,8.0
2025-08-12 02:00:00+00:00,76.78823466260894,326.597441772119,28.17684466364671,29.20063709077381,28.440677739806095,18.479999542236328,1.8301908068296289,72,8.0
2025-08-12 03:00:00+00:00,399.13837584594387,2949.0846863647803,29.694850205707283,34.868480009191174,28.477966017642263,19.450000762939453,8.224036270162973,72,8.0
2025-08-12 04:00:00+00:00,326.3322122637965,2309.216223110338,31.79066548494398,36.905112044817926,28.72833340962728,21.950000762939453,6.858178666325844,72,8.0
2025-08-12 05:00:00+00:00,12.344101112880065,0.0,31.25104925605688,31.44538793670997,28.89833294550578,24.56999969482422,0.9306807303696536,72,8.0
2025-08-12 06:00:00+00:00,10.815642436789402,0.0,30.41112392222514,30.639666901917018,28.88333288828532,26.520000457763672,0.0,72,8.0
2025-08-12 07:00:00+00:00,10.89411764118184,0.0,30.009027747468576,30.023427952601256,28.91355899228888,28.3799991607666,0.0,72,8.0
2025-08-12 08:00:00+00:00,10.92821226173273,0.0,32.02840351126048,29.70313318348464,29.046666844685873,29.239999771118164,0.0,72,8.0
2025-08-12 09:00:00+00:00,11.030532214487968,0.0,35.01326565782563,29.846181148240547,29.321052517807274,29.979999542236328,0.0,72,8.0
2025-08-12 10:00:00+00:00,350.0624643160182,1778.7438718651524,39.93327164850315,40.92074525122549,29.674576290583207,29.75,7.512450963509183,72,8.0
2025-08-12 11:00:00+00:00,10.919887948770818,0.0,38.92714146205357,40.965782699798666,30.098275940993737,29.360000610351562,0.0,72,8.0
2025-08-12 12:00:00+00:00,10.841573050852572,0.0,35.464744589241946,37.42240910035889,30.48474570452157,29.200000762939453,0.0,72,8.0
2025-08-12 13:00:00+00:00,10.715642470887254,0.0,33.72811054251048,35.342390177636176,30.803333123524983,28.34000015258789,0.0,72,8.0
2025-08-12 14:00:00+00:00,10.538095233821068,0.0,32.7290469898897,33.97521938462885,30.97166655858358,26.989999771118164,0.0,72,8.0
2025-08-12 15:00:00+00:00,10.565266104305492,0.0,32.1272868522409,33.04051093093487,30.969999885559083,24.6200008392334,0.0,72,8.0
2025-08-12 16:00:00+00:00,10.716246498065168,0.0,31.715331347382705,32.42368793220413,30.898275474022174,21.459999084472656,0.0,72,8.0
2025-08-12 17:00:00+00:00,10.873949555789723,0.0,31.394252916010153,31.918349664084385,30.814999294281005,19.290000915527344,0.0,72,8.0
2025-08-12 18:00:00+00:00,10.718715097651135,0.0,31.119084547881652,31.618023869704132,30.71666717529297,17.959999084472656,0.0,72,8.0
2025-08-12 19:00:00+00:00,10.763841836465954,0.0,30.87155245928697,31.355961157570423,30.586207225404937,16.93000030517578,0.0,72,8.0
2025-08-12 20:00:00+00:00,10.73417363848005,0.0,30.650911731880253,31.167292405243348,30.437287896366442,16.229999542236328,0.0,72,8.0
2025-08-12 21:00:00+00:00,10.849579821781617,0.0,30.423916343881302,30.974492433692227,30.258333269755045,15.539999961853027,0.0,72,8.0
2025-08-12 22:00:00+00:00,10.749157318908177,0.0,30.209473340117295,30.803249327074578,30.060000228881837,15.270000457763672,0.0,72,8.0
2025-08-12 23:00:00+00:00,10.85698320612561,0.0,29.979760196621857,30.571150625218227,29.856896005827807,14.630000114440918,0.0,72,8.0
2025-08-13 00:00:00+00:00,10.799439772170464,0.0,29.727108226102942,30.405055967699578,29.636667092641193,14.180000305175781,0.0,72,8.0
2025-08-13 01:00:00+00:00,10.762465004159623,0.0,29.482419139530812,30.176166951155462,29.41833302179972,14.380000114440918,0.0,72,8.0
2025-08-13 02:00:00+00:00,383.2481785541823,2381.76352732255,29.20614769345238,33.011953316482845,29.28474526486154,16.40999984741211,8.040008961653509,72,8.0
2025-08-13 03:00:00+00:00,374.41456522794664,2436.276027305453,31.40253523284314,36.6888102897409,29.44166644414266,19.809999465942383,6.651081294906573,72,8.0
2025-08-13 04:00:00+00:00,258.090112820857,1859.5116484043963,32.51210703014654,35.7453061551024,29.685000451405845,21.829999923706055,9.131292176111943,72,8.0
2025-08-13 05:00:00+00:00,11.138095249314937,0.0,32.168998654149156,32.435628255208336,29.799999237060547,24.1299991607666,0.3553214407100731,72,8.0
2025-08-13 06:00:00+00:00,10.60027933919896,0.0,31.232522122686802,31.581890084890013,29.799999237060547,26.510000228881836,0.0,72,8.0
2025-08-13 07:00:00+00:00,10.664705874873142,0.0,30.73844332654937,31.07412779564951,29.799999237060547,26.780000686645508,0.0,72,8.0
2025-08-13 08:00:00+00:00,10.511204471107291,0.0,30.343200170693276,30.776713224352243,29.808332602183025,27.270000457763672,0.0,72,8.0
2025-08-13 09:00:00+00:00,10.526610657614487,0.0,30.0204852448792,30.662407541141455,29.84406720177602,26.739999771118164,0.0,72,8.0
2025-08-13 10:00:00+00:00,10.534173682290298,0.0,29.84320153842787,30.57015042345063,29.829999351501463,25.540000915527344,0.0,72,8.0
2025-08-13 11:00:00+00:00,10.580952382555195,0.0,29.71343429950105,30.502440722382705,29.896666272481283,26.229999542236328,0.0,72,8.0
2025-08-13 12:00:00+00:00,10.48263306176963,0.0,29.639415238751752,30.50395959164916,29.899999618530273,26.40999984741211,0.0,72,8.0
2025-08-13 13:00:00+00:00,10.561624641845874,0.0,29.584846047794116,30.493083366158963,29.899999618530273,24.639999389648438,0.0,72,8.0
2025-08-13 14:00:00+00:00,10.47478990528096,0.0,29.524628112963935,30.445712562368698,29.850846888655322,23.809999465942383,0.0,72,8.0
2025-08-13 15:00:00+00:00,10.612044796556319,0.0,29.468505859375,30.4098457742472,29.7949145688849,23.389999389648438,0.0,72,8.0
2025-08-13 16:00:00+00:00,10.535014026973094,0.0,29.41298540900735,30.336297898065474,29.708475209898868,22.760000228881836,0.0,72,8.0
2025-08-13 17:00:00+00:00,10.571428587456712,0.0,29.322279302345937,30.24092850030637,29.600000381469727,21.729999542236328,0.0,72,8.0
2025-08-13 18:00:00+00:00,10.589075628115015,0.0,29.222057182247898,30.149070761116946,29.48499994277954,21.440000534057617,0.0,72,8.0
2025-08-13 19:00:00+00:00,10.377310910478693,0.0,29.13280634519433,30.085060098258054,29.354236732094975,21.200000762939453,0.0,72,8.0
2025-08-13 20:00:00+00:00,10.50364143574605,0.0,28.994347836790965,29.97320881477591,29.227118960881636,20.389999389648438,0.0,72,8.0
2025-08-13 21:00:00+00:00,10.46061453739358,0.0,28.893662436714386,29.8443603515625,29.06166690190633,19.479999542236328,0.0,72,8.0
2025-08-13 22:00:00+00:00,10.584313718544669,0.0,28.75325794380252,29.731333158263304,28.903389461969926,18.600000381469727,0.0,72,8.0
2025-08-13 23:00:00+00:00,10.529411778062666,0.0,28.618764497986696,29.603871235994397,28.724561557435152,17.65999984741211,0.0,72,8.0
2025-08-14 00:00:00+00:00,10.572549013196587,0.0,28.475215965292367,29.469952238707982,28.550000190734863,17.860000610351562,0.0,72,8.0
2025-08-14 01:00:00+00:00,10.47114845350677,0.0,28.301997166053923,29.299652868960084,28.36166613896688,17.190000534057617,0.0,72,8.0
2025-08-14 02:00:00+00:00,277.07647046588716,1863.0930093717175,28.306525735294116,31.259838114933473,28.274576057822017,18.18000030517578,6.377623061172101,72,8.0
2025-08-14 03:00:00+00:00,367.9155363093662,2364.1388739461954,30.988362630208332,36.11605369438559,28.554237495034428,18.8700008392334,6.653041201122736,72,8.0
2025-08-14 04:00:00+00:00,207.55069966142585,1363.4022565569196,32.14836364233193,35.89507492450105,28.85499973297119,20.690000534057617,5.60014492824298,72,8.0
2025-08-14 05:00:00+00:00,10.512885163144237,0.0,31.15953666622899,33.52658055409664,28.998333326975505,22.309999465942383,0.0,72,8.0
2025-08-14 06:00:00+00:00,10.659269665064437,0.0,30.35205078125,31.884907185530462,28.994915234840523,23.700000762939453,0.0,72,8.0
2025-08-14 07:00:00+00:00,10.628291346445804,0.0,29.956965598739497,30.60325849089636,29.018644138918084,24.709999084472656,0.0,72,8.0
2025-08-14 08:00:00+00:00,10.71810583948757,0.0,29.32295928360028,30.055993890363858,29.140000534057616,25.440000534057617,0.0,72,8.0
2025-08-14 09:00:00+00:00,10.745098047229757,0.0,29.37602785254727,30.18473649225315,29.324999618530274,26.229999542236328,0.0,72,8.0
2025-08-14 10:00:00+00:00,10.72745095314432,0.0,29.646305885635503,30.271993172268907,29.589830851150772,26.8700008392334,0.0,72,8.0
2025-08-14 11:00:00+00:00,10.738095219395742,0.0,29.79584304424895,30.39358546152836,29.85833279291789,26.8700008392334,0.0,72,8.0
2025-08-14 12:00:00+00:00,10.576880231873238,0.0,29.84079855066156,30.461180280510096,30.074576555672337,26.600000381469727,0.0,72,8.0
2025-08-14 13:00:00+00:00,10.572549005182518,0.0,29.89764558167017,30.524775144432773,30.200000762939453,26.270000457763672,0.0,72,8.0
2025-08-14 14:00:00+00:00,10.439775913035502,0.0,29.953301437762605,30.53874245010504,30.211864988682635,25.549999237060547,0.0,72,8.0
2025-08-14 15:00:00+00:00,10.525490183790192,0.0,29.978739249606093,30.576625279017858,30.203334045410156,23.729999542236328,0.0,72,8.0
2025-08-14 16:00:00+00:00,10.472268892603427,0.0,29.948037027310924,30.583779214810924,30.182759317858466,21.540000915527344,0.0,72,8.0
2025-08-14 17:00:00+00:00,10.514804453823153,0.0,29.909127858763966,30.541642343531773,30.101724525977826,20.75,0.0,72,8.0
2025-08-14 18:00:00+00:00,10.49243697265283,0.0,29.829222607011555,30.47976094734769,30.00833336512248,19.6200008392334,0.0,72,8.0
2025-08-14 19:00:00+00:00,10.539775923186658,0.0,29.72968914128151,30.41203346573004,29.87833286921183,18.15999984741211,0.0,72,8.0
2025-08-14 20:00:00+00:00,10.671148455109583,0.0,29.597726004464285,30.30840089942227,29.750847444695943,16.940000534057617,0.0,72,8.0
2025-08-14 21:00:00+00:00,10.659944002701788,0.0,29.465732093618698,30.221435546875,29.56724163581585,16.3700008392334,0.0,72,8.0
2025-08-14 22:00:00+00:00,10.769467810622784,0.0,29.31141059939601,30.069171809348738,29.378332901000977,16.899999618530273,0.0,72,8.0
2025-08-14 23:00:00+00:00,10.635754201665272,0.0,29.143788598769206,29.930404918819832,29.156667137145995,17.190000534057617,0.0,72,8.0
2025-08-15 00:00:00+00:00,10.67927172738297,0.0,28.968114003413866,29.77834903492647,28.918643757448358,16.940000534057617,0.0,72,8.0
2025-08-15 01:00:00+00:00,10.876750710965538,-39.471809109385944,28.786495262167367,29.562368013611696,28.706666914621987,16.719999313354492,0.10357024355762813,72,8.0
2025-08-15 02:00:00+00:00,415.284462330705,2759.1596444340075,29.308106848075564,33.84819694562147,28.695000076293944,17.809999465942383,8.894593294057469,72,8.0
2025-08-15 03:00:00+00:00,379.8782129554109,2414.238314665896,31.58747326728352,36.824639517501744,28.939999771118163,19.040000915527344,6.653260369540593,72,8.0
2025-08-15 04:00:00+00:00,85.16946803822236,555.5447303921569,32.16640064228817,36.781162464986,29.142373424465372,21.010000228881836,1.4757394082739907,72,8.0
2025-08-15 05:00:00+00:00,10.572268932139506,0.0,31.20940153405112,33.68272387079832,29.176667340596516,23.06999969482422,0.0,72,8.0
2025-08-15 06:00:00+00:00,10.670868360695719,0.0,30.559984736081933,31.997676902792367,29.185000705718995,24.8700008392334,0.0,72,8.0
2025-08-15 07:00:00+00:00,10.644537818865949,0.0,30.220042509191178,30.705450148809526,29.24406788712841,26.149999618530273,0.0,72,8.0
2025-08-15 08:00:00+00:00,10.79243696837866,0.0,29.665892528886555,30.450816947872898,29.38666623433431,27.059999465942383,0.0,72,8.0
2025-08-15 09:00:00+00:00,10.679831937581552,0.0,29.95350659795168,30.477764054840687,29.567796868793035,28.059999465942383,0.0,72,8.0
