timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-08-15 10:00:00+00:00,357.5980383528381,1646.258114085478,39.203419746804975,36.30250186011905,29.841666507720948,27.469999313354492,7.11070655373966,72,8.0
2025-08-15 11:00:00+00:00,13.749579849029455,0.0,38.4311078923757,30.886491706057424,30.29655170440674,27.239999771118164,0.0,72,8.0
2025-08-15 12:00:00+00:00,11.082633087948924,0.0,33.14751222754727,31.893314650078782,30.605085146629204,25.520000457763672,0.0,72,8.0
2025-08-15 13:00:00+00:00,10.63361345285795,0.0,32.17569029564951,31.828196806066178,30.700000762939453,26.940000534057617,0.0,72,8.0
2025-08-15 14:00:00+00:00,10.710924343568605,0.0,31.579668488489144,31.670771238182773,30.718644546250164,23.809999465942383,0.0,72,8.0
2025-08-15 15:00:00+00:00,10.697206723623436,0.0,31.170797507856147,31.518191204390714,30.706780223523158,21.850000381469727,0.0,72,8.0
2025-08-15 16:00:00+00:00,10.736797756023622,0.0,30.589440506495787,30.719089465194873,28.477966049970206,19.739999771118164,0.0,72,8.0
2025-08-15 17:00:00+00:00,10.829691870873715,0.0,29.43892723104867,29.041196165966387,26.072881246017197,17.760000228881836,0.0,72,8.0
2025-08-15 18:00:00+00:00,10.753221308817716,0.0,28.257904138217786,27.561987783394606,25.14915269108142,17.229999542236328,0.0,72,8.0
2025-08-15 19:00:00+00:00,10.623743011964766,0.0,27.371216502269554,26.712911083711592,25.253333218892415,16.790000915527344,0.0,72,8.0
2025-08-15 20:00:00+00:00,10.521288524488774,0.0,27.019876602984944,26.626754803483895,25.994827566475703,16.850000381469727,0.0,72,8.0
2025-08-15 21:00:00+00:00,10.632861191422675,0.0,26.82092629987641,26.630508336643715,26.026666768391927,16.780000686645508,0.0,72,8.0
2025-08-15 22:00:00+00:00,10.61117320087369,0.0,26.673241641934357,26.618619609811454,26.0,16.809999465942383,0.0,72,8.0
2025-08-15 23:00:00+00:00,10.731932787000298,0.0,26.560230928308822,26.595660725227592,25.966101565603484,16.799999237060547,0.0,72,8.0
2025-08-16 00:00:00+00:00,10.691316527144915,0.0,26.43643316701681,26.48229946275385,25.812068248617237,16.709999084472656,0.0,72,8.0
2025-08-16 01:00:00+00:00,10.706722684267188,0.0,26.338122456013654,26.47575690432423,25.774999618530273,16.6299991607666,0.0,72,8.0
2025-08-16 02:00:00+00:00,10.603342590225772,0.0,26.237123112160514,26.357336867818592,25.645000553131105,16.68000030517578,0.0,72,8.0
2025-08-16 03:00:00+00:00,10.61204484196938,0.0,26.101501635810575,26.278359292935924,25.523333422342937,17.040000915527344,0.0,72,8.0
2025-08-16 04:00:00+00:00,10.641736685060987,0.0,25.97872830772934,26.18413332129727,25.448275664757038,17.610000610351562,0.0,72,8.0
2025-08-16 05:00:00+00:00,10.548044705524125,0.0,25.84985760736732,26.035419485422487,25.27586216762148,18.40999984741211,0.0,72,8.0
2025-08-16 06:00:00+00:00,10.655617992529708,0.0,25.669843009348664,25.85542417376229,24.996610156560347,18.68000030517578,0.0,72,8.0
2025-08-16 07:00:00+00:00,10.61420614407255,0.0,25.477216035210656,25.59226271435411,24.799999237060547,18.93000030517578,0.0,72,8.0
2025-08-16 08:00:00+00:00,10.668067237576183,0.0,25.382724964985993,25.461269859506302,24.77930989758722,19.389999389648438,0.0,72,8.0
2025-08-16 09:00:00+00:00,10.642016830230627,0.0,25.370442708333332,25.459748938637954,24.921666367848715,20.559999465942383,0.0,72,8.0
2025-08-16 10:00:00+00:00,659.9775879830539,2317.637843027836,38.3885836561187,34.949563419117645,25.050000190734863,21.469999313354492,11.101449886289965,72,8.0
2025-08-16 11:00:00+00:00,10.730812313176003,0.0,34.88452627144608,27.250844576111696,25.291525339676163,21.639999389648438,0.0,72,8.0
2025-08-16 12:00:00+00:00,10.71460674050149,0.0,29.23378385050913,28.107598122586026,25.494999980926515,21.969999313354492,0.0,72,8.0
2025-08-16 13:00:00+00:00,10.510893867002519,0.0,27.800524834148046,27.49984860553422,25.596610538030074,21.420000076293945,0.0,72,8.0
2025-08-16 14:00:00+00:00,12.150140046405525,0.0,26.746305064994747,27.03902420343137,25.466101565603484,19.989999771118164,0.0,72,8.0
2025-08-16 15:00:00+00:00,10.443016750186516,0.0,26.089257266934357,26.556328970626748,25.038983102572168,18.020000457763672,0.0,72,8.0
2025-08-16 16:00:00+00:00,10.579213479931434,0.0,25.636257823441877,26.050811340161065,24.50847470558296,16.149999618530273,0.0,72,8.0
2025-08-16 17:00:00+00:00,10.548603342898065,0.0,25.247515630455656,25.30288099576641,23.688135470374156,14.6899995803833,0.0,72,8.0
2025-08-16 18:00:00+00:00,10.567787106297597,0.0,25.0952374113708,24.98743599002101,23.993333307902017,13.25,0.0,72,8.0
2025-08-16 19:00:00+00:00,10.342458077649164,0.0,25.00463458013268,24.90306526056215,24.103333727518717,12.460000038146973,0.0,72,8.0
2025-08-16 20:00:00+00:00,13.488483182499918,0.0,24.911633403361346,24.87354131105567,24.188334051767985,11.819999694824219,0.0,72,8.0
2025-08-16 21:00:00+00:00,14.071229058271014,0.0,24.81069554163757,24.881058506459496,24.200000762939453,11.569999694824219,0.0,72,8.0
2025-08-16 22:00:00+00:00,14.133053234645299,0.0,24.67981401544993,24.85796349789916,24.116949598667986,11.329999923706055,0.0,72,8.0
2025-08-16 23:00:00+00:00,14.148459418481137,0.0,24.5189766336222,24.780657770920868,24.013559373758607,11.199999809265137,0.0,72,8.0
2025-08-17 00:00:00+00:00,14.11960784527434,0.0,24.35111456692052,24.696916852678573,23.869491027573407,10.979999542236328,0.0,72,8.0
2025-08-17 01:00:00+00:00,14.172268942290662,0.0,24.15303787530637,24.574025215554972,23.73728823257705,11.170000076293945,0.0,72,8.0
2025-08-17 02:00:00+00:00,14.205322153428021,0.0,23.947065251882,24.374677214635856,23.52542382579739,12.069999694824219,0.0,72,8.0
2025-08-17 03:00:00+00:00,14.163788309336372,0.0,23.792500190416085,24.318285928795266,23.47499990463257,15.010000228881836,0.0,72,8.0
2025-08-17 04:00:00+00:00,14.066853949193204,0.0,23.704390838366596,24.306773979122898,23.493333307902017,17.290000915527344,0.0,72,8.0
2025-08-17 05:00:00+00:00,13.280167592970352,1.1548029723780115,23.652851808004538,24.273942830176328,23.481355861081916,19.0,0.029176526229474798,72,8.0
2025-08-17 06:00:00+00:00,10.473949608682585,0.0,23.623386073179272,24.272465724571077,23.535593356116344,19.790000915527344,0.0,72,8.0
2025-08-17 07:00:00+00:00,10.551540599149817,0.0,23.607968284970237,24.343624852284663,23.67333386739095,21.1200008392334,0.0,72,8.0
2025-08-17 08:00:00+00:00,10.557142850731601,0.0,23.61010058320203,24.531080400910366,23.869491027573407,21.719999313354492,0.0,72,8.0
2025-08-17 09:00:00+00:00,10.54157299138187,0.0,23.684910878413866,24.650414560355394,24.115789915386,21.5,0.0,72,8.0
2025-08-17 10:00:00+00:00,626.5539108947669,2103.977445122916,37.53220678574546,33.86834614503317,24.27333297729492,21.309999465942383,10.696928788829782,72,8.0
2025-08-17 11:00:00+00:00,11.560335167293442,0.0,33.99793435208624,26.644576941122555,24.48499994277954,20.389999389648438,0.0,72,8.0
2025-08-17 12:00:00+00:00,10.350420166464414,0.0,28.365506554184172,27.67786294205182,24.636667188008627,20.559999465942383,0.0,72,8.0
2025-08-17 13:00:00+00:00,10.439495778551288,0.0,27.13574902617297,27.077657918636206,24.688334051767985,19.979999542236328,0.0,72,8.0
2025-08-17 14:00:00+00:00,10.46340780151623,0.0,26.404908590476605,26.49158396800803,24.56166690190633,19.389999389648438,0.0,72,8.0
2025-08-17 15:00:00+00:00,10.58595505993018,0.0,25.901661934304972,25.91519019717262,24.401723763038373,17.709999084472656,0.0,72,8.0
2025-08-17 16:00:00+00:00,10.536592190492087,0.0,25.661288980665155,25.478909114219622,24.342372280056193,17.329999923706055,0.0,72,8.0
2025-08-17 17:00:00+00:00,10.694134110179027,0.0,25.548927008772697,25.255174008161664,24.299999237060547,16.93000030517578,0.0,72,8.0
2025-08-17 18:00:00+00:00,10.545378156068946,0.0,25.417125541622898,25.075451762736346,24.108474763773255,16.829999923706055,0.0,72,8.0
2025-08-17 19:00:00+00:00,10.482072816843413,0.0,25.251842338497898,24.86679974724265,23.95166648228963,16.989999771118164,0.0,72,8.0
2025-08-17 20:00:00+00:00,10.587675059876856,0.0,25.11221988795518,24.760935721945028,23.949999809265137,16.719999313354492,0.0,72,8.0
2025-08-17 21:00:00+00:00,10.62724720494131,0.0,25.048560732886905,24.759664412640056,24.062712103633558,16.670000076293945,0.0,72,8.0
2025-08-17 22:00:00+00:00,10.73575420752584,0.0,24.945709399004887,24.748780660789105,24.013559373758607,16.440000534057617,0.0,72,8.0
2025-08-17 23:00:00+00:00,10.691036395332059,0.0,24.825052384234944,24.68111678265056,23.981034410410913,16.34000015258789,0.0,72,8.0
2025-08-18 00:00:00+00:00,10.737709508927841,0.0,24.700217135125698,24.627085424668294,23.876666196187337,16.520000457763672,0.0,72,8.0
2025-08-18 01:00:00+00:00,10.602793307277743,0.0,24.559971303247206,24.523958515188546,23.74000015258789,16.31999969482422,0.0,72,8.0
2025-08-18 02:00:00+00:00,10.633613447515236,0.0,24.431759617909663,24.43097043504902,23.700000762939453,16.139999389648438,0.0,72,8.0
2025-08-18 03:00:00+00:00,10.52941178340538,0.0,24.336177537421218,24.402646019345237,23.70500068664551,16.549999237060547,0.0,72,8.0
2025-08-18 04:00:00+00:00,10.608123242354193,0.0,24.282534302783613,24.380989309786415,23.710169937651035,16.81999969482422,0.028438275601683546,72,8.0
2025-08-18 05:00:00+00:00,10.497752781664387,0.0,24.231688085390406,24.285454416141455,23.552542573314604,17.860000610351562,0.0,72,8.0
2025-08-18 06:00:00+00:00,10.612044812584458,0.0,24.15243445028806,24.15261653282123,23.409999656677247,18.420000076293945,0.0,72,8.0
2025-08-18 07:00:00+00:00,10.507541901572457,0.0,24.09754031730098,24.085147111775488,23.41999969482422,18.940000534057617,0.0,72,8.0
2025-08-18 08:00:00+00:00,10.589106146849733,0.0,24.043064905944483,24.02064283999651,23.325423062857936,19.40999984741211,0.0,72,8.0
2025-08-18 09:00:00+00:00,10.634173684427385,0.0,24.026989506740197,23.988636177127102,23.376270714452712,19.850000381469727,0.0,72,8.0
2025-08-18 10:00:00+00:00,781.554622324241,2907.475384880515,36.27924148174895,34.91506710105917,23.436206653200347,19.899999618530273,13.292690373268448,72,8.0
2025-08-18 11:00:00+00:00,10.576750704554282,0.0,34.97316436340161,25.556170808167018,23.501694921719825,20.3700008392334,0.0,72,8.0
2025-08-18 12:00:00+00:00,10.539385470598104,0.0,27.86262657122905,26.837574196927374,23.673333994547527,20.110000610351562,0.0,72,8.0
2025-08-18 13:00:00+00:00,10.492458095763649,0.0,26.436347492580307,26.19851087857891,23.566666920979817,19.780000686645508,0.0,72,8.0
2025-08-18 14:00:00+00:00,10.445098032804431,0.0,25.631749770220587,25.454829881171218,23.489999961853027,19.389999389648438,0.0,72,8.0
2025-08-18 15:00:00+00:00,10.527450988940497,0.0,25.16886324842437,24.91651006105567,23.339999866485595,18.6200008392334,0.0,72,8.0
2025-08-18 16:00:00+00:00,10.409523808989539,0.0,24.89692546940651,24.591341419380253,23.269491357318426,18.190000534057617,0.0,72,8.0
2025-08-18 17:00:00+00:00,10.540056014929165,0.0,24.734081620929622,24.356783826811974,23.211864988682635,17.170000076293945,0.0,72,8.0
2025-08-18 18:00:00+00:00,10.490196070417303,0.0,24.613806460084035,24.153250558035715,23.28166618347168,16.100000381469727,0.0,72,8.0
2025-08-18 19:00:00+00:00,10.510924363336644,0.0,24.492255202862395,24.113433068539916,23.299999237060547,14.949999809265137,0.0,72,8.0
2025-08-18 20:00:00+00:00,11.905322130988626,0.0,24.346772009585084,24.08306320575105,23.3033890805002,13.739999771118164,0.0,72,8.0
2025-08-18 21:00:00+00:00,14.15742297933883,0.0,24.19856839220063,24.0068585051208,23.26271167043912,13.489999771118164,0.0,72,8.0
2025-08-18 22:00:00+00:00,14.250700264083905,0.0,24.02964154411765,23.971671481092436,23.159322641663632,14.149999618530273,0.0,72,8.0
2025-08-18 23:00:00+00:00,14.261064427907394,0.0,23.86197643119748,23.915621717436974,23.047457808155123,14.699999809265137,0.0,72,8.0
2025-08-19 00:00:00+00:00,14.229972003220844,0.0,23.681064124868698,23.810341714810924,22.950877005593817,15.300000190734863,0.0,72,8.0
2025-08-19 01:00:00+00:00,14.259103625428443,0.0,23.53848394826681,23.74477251838235,22.854236732094975,15.630000114440918,0.0,72,8.0
2025-08-19 02:00:00+00:00,14.158707875883982,0.0,23.416150725289675,23.663212808330407,22.799999237060547,16.25,0.0,72,8.0
2025-08-19 03:00:00+00:00,13.235474871523554,0.0,23.32339085413757,23.60587724227479,22.7847452325336,17.510000228881836,0.03731389685050069,72,8.0
2025-08-19 04:00:00+00:00,10.70140057251233,0.0,23.235577238707982,23.46093955160189,22.628814050706765,18.739999771118164,0.0,72,8.0
2025-08-19 05:00:00+00:00,10.847058803761373,0.0,23.132662733061974,23.379279641544116,22.58644100771112,19.40999984741211,0.0,72,8.0
2025-08-19 06:00:00+00:00,10.883753488043777,0.0,23.091842010241596,23.33799115349265,22.720339144690563,20.5,0.0,72,8.0
2025-08-19 07:00:00+00:00,10.900000005876985,0.0,23.024976201418067,23.441125180540965,22.903389461969926,21.920000076293945,0.0,72,8.0
2025-08-19 08:00:00+00:00,10.882122905560712,0.0,22.864942497381286,23.72468711810405,23.030508590956867,22.780000686645508,0.0,72,8.0
2025-08-19 09:00:00+00:00,10.721288512734805,0.0,23.836048286502102,24.046836019564076,23.222413852297027,23.450000762939453,0.0,72,8.0
2025-08-19 10:00:00+00:00,502.03361415863037,2261.747151350775,34.763251296612395,31.277924353335084,23.374575792732884,23.06999969482422,9.634575114530676,72,8.0
2025-08-19 11:00:00+00:00,15.298599456872592,0.0,34.037636636685924,25.291226939994747,23.655932507272492,22.959999084472656,0.0,72,8.0
2025-08-19 12:00:00+00:00,10.993820227933734,0.0,27.59347508534664,26.292712299763654,23.808332602183025,21.809999465942383,0.0,72,8.0
2025-08-19 13:00:00+00:00,10.695530720929193,0.0,26.181663129582752,25.696668912578563,23.827585549190125,20.829999923706055,0.0,72,8.0
2025-08-19 14:00:00+00:00,10.584873950114103,0.0,25.42596589417017,25.228710527179622,23.746666876475015,19.90999984741211,0.0,72,8.0
2025-08-19 15:00:00+00:00,10.621008410841142,0.0,25.047970555409663,24.905854040835084,23.730508545697745,18.15999984741211,0.0,72,8.0
2025-08-19 16:00:00+00:00,10.605322159305006,0.0,24.929203321953782,24.79834189535189,24.05084768392272,16.899999618530273,0.0,72,8.0
2025-08-19 17:00:00+00:00,10.78151262641287,0.0,24.935364282431724,24.706233176864497,24.2133331934611,16.420000076293945,0.0,72,8.0
2025-08-19 18:00:00+00:00,10.742296929452934,0.0,24.93869608390231,24.73738059676996,24.360344294844,15.979999542236328,0.0,72,8.0
2025-08-19 19:00:00+00:00,10.527450991611854,0.0,24.91951565782563,24.74101398371849,24.367796105853582,15.640000343322754,0.0,72,8.0
2025-08-19 20:00:00+00:00,10.67647059090665,0.0,24.88372956604517,24.753284614627102,24.299999237060547,15.109999656677246,0.0,72,8.0
2025-08-19 21:00:00+00:00,10.656302532228102,0.0,24.803719143907564,24.683314732142858,24.253333282470702,14.899999618530273,0.0,72,8.0
2025-08-19 22:00:00+00:00,10.768067221013771,0.0,24.70520942752101,24.686634224002102,24.200000762939453,14.640000343322754,0.0,72,8.0
2025-08-19 23:00:00+00:00,14.155462182202593,0.0,24.596070361738445,24.622402672006302,24.120339442107635,14.640000343322754,0.0,72,8.0
2025-08-20 00:00:00+00:00,14.224649859409705,0.0,24.481135520614497,24.496914390756302,23.946666463216147,14.65999984741211,0.0,72,8.0
2025-08-20 01:00:00+00:00,14.164985979972434,0.0,24.327312565651262,24.36607348017332,23.65423729460118,15.100000381469727,0.0,72,8.0
2025-08-20 02:00:00+00:00,14.134453784183961,0.0,24.16877913274685,24.18389738707983,23.48305078280174,15.350000381469727,0.0,72,8.0
2025-08-20 03:00:00+00:00,14.092415737302115,0.0,24.042912672881652,24.06580239517682,23.37796576548431,15.4399995803833,0.06724327752570144,72,8.0
2025-08-20 04:00:00+00:00,14.145378150191961,0.0,23.84756350384078,23.84114015035789,22.93220329284668,15.630000114440918,0.0,72,8.0
2025-08-20 05:00:00+00:00,11.359497238137868,0.0,23.59371044649092,23.53964420936627,22.66440740682311,16.399999618530273,0.0,72,8.0
2025-08-20 06:00:00+00:00,10.64929971775087,0.0,23.420156441482842,23.368342551864497,22.61864452038781,17.549999237060547,0.0,72,8.0
2025-08-20 07:00:00+00:00,10.80167597765363,0.0,23.276077355752445,23.236031473681912,22.584746085991295,19.100000381469727,0.0,72,8.0
2025-08-20 08:00:00+00:00,10.752380966806278,0.0,23.22088298209909,23.239822686887255,22.781355453749836,19.43000030517578,0.0,72,8.0
2025-08-20 09:00:00+00:00,10.798879545943743,0.0,23.1837934392507,23.315928910626752,22.90508438368975,19.5,0.0,72,8.0
2025-08-20 10:00:00+00:00,938.5560248505835,3767.9060961298583,34.118507363883054,36.41217160692402,23.113793537534516,20.31999969482422,16.48150470877896,72,8.0
2025-08-20 11:00:00+00:00,10.982913148169423,-23.27224757090336,37.49082933954832,25.235669560793067,23.2233336130778,20.049999237060547,0.05657116438494343,72,8.0
2025-08-20 12:00:00+00:00,10.651820741113829,0.0,28.140990185136555,26.442404012386206,23.43833309809367,20.31999969482422,0.0,72,8.0
2025-08-20 13:00:00+00:00,10.586554620780197,0.0,26.53500511532738,26.000538887429972,23.628333822886148,19.280000686645508,0.0,72,8.0
2025-08-20 14:00:00+00:00,10.439775915706859,0.0,25.63314691110819,25.44031684939601,23.535000133514405,18.3700008392334,0.0,72,8.0
2025-08-20 15:00:00+00:00,10.53501400560224,0.0,25.16563402704832,24.961526993609944,23.4633331934611,17.040000915527344,0.0,72,8.0
2025-08-20 16:00:00+00:00,10.574789920774828,0.0,24.997189305409663,24.741678702731093,23.625424207267116,16.399999618530273,0.0,72,8.0
2025-08-20 17:00:00+00:00,10.69299718979694,0.0,24.891544117647058,24.63246167607668,23.79499931335449,15.34000015258789,0.0,72,8.0
2025-08-20 18:00:00+00:00,10.485393242889575,0.0,24.81375147715336,24.539448201155462,23.81525353253898,14.350000381469727,0.0,72,8.0
2025-08-20 19:00:00+00:00,10.69497208089136,0.0,24.700593575418996,24.485770284130588,23.799999237060547,14.260000228881836,0.0,72,8.0
2025-08-20 20:00:00+00:00,14.041736693609328,0.0,24.580958262211134,24.441722196691178,23.783050343141717,14.470000267028809,0.0,72,8.0
2025-08-20 21:00:00+00:00,14.101960817972818,0.0,24.44303727350315,24.372314453125,23.703334045410156,14.739999771118164,0.0,72,8.0
2025-08-20 22:00:00+00:00,14.154901972004012,0.0,24.30460953912815,24.311008485425422,23.657627719943807,14.40999984741211,0.0,72,8.0
2025-08-20 23:00:00+00:00,14.153221298666562,0.0,24.15234169839811,24.266962644432773,23.583333651224773,14.050000190734863,0.0,72,8.0
2025-08-21 00:00:00+00:00,14.135294131538114,0.0,24.00106067817752,24.174845719537814,23.47166655858358,13.880000114440918,0.0,72,8.0
2025-08-21 01:00:00+00:00,14.07394959479153,0.0,23.83573302367822,24.097576921393557,23.334999370574952,13.630000114440918,0.026911775605017396,72,8.0
2025-08-21 02:00:00+00:00,14.085393268070863,0.0,23.665264738707982,24.017780549719888,23.233333587646484,14.229999542236328,0.0,72,8.0
2025-08-21 03:00:00+00:00,14.073743023685903,0.0,23.507511074982542,23.990249378055168,23.200000762939453,15.520000457763672,0.0,72,8.0
2025-08-21 04:00:00+00:00,14.029131656935235,0.0,23.398678221288517,23.959063703606443,23.21833381652832,16.579999923706055,0.0,72,8.0
2025-08-21 05:00:00+00:00,11.830140809609857,0.0,23.41334173652563,24.0335693359375,23.31333262125651,18.09000015258789,0.0,72,8.0
2025-08-21 06:00:00+00:00,10.429494378272068,0.0,23.437886784585675,24.03644621774052,23.39833294550578,17.829999923706055,0.0,72,8.0
2025-08-21 07:00:00+00:00,10.605882364160875,0.0,23.453174238445378,24.054028935793067,23.447457426685396,18.719999313354492,0.0,72,8.0
2025-08-21 08:00:00+00:00,10.596078453277674,0.0,23.485608012736346,24.113652589942227,23.534482890161975,18.549999237060547,0.0,72,8.0
2025-08-21 09:00:00+00:00,10.700560243857675,0.0,23.535248572085084,24.225700827205884,23.661017563383457,18.309999465942383,0.0,72,8.0
2025-08-21 10:00:00+00:00,918.0030806244922,3239.5931994013426,35.69072101496849,35.77684110753677,23.76833308537801,18.329999923706055,14.451194154114283,72,8.0
2025-08-21 11:00:00+00:00,10.619887942359561,0.0,35.87904507506128,25.762362952993698,23.956896387297533,18.239999771118164,0.0,72,8.0
2025-08-21 12:00:00+00:00,321.3369771385727,2043.3236396853663,27.61641678155637,29.619884672619047,24.03220351267669,17.940000534057617,4.983630344647319,72,8.0
2025-08-21 13:00:00+00:00,396.32324902617296,2576.772271164325,28.90798770680147,34.24899471507353,24.448333263397217,17.5,6.99146984004173,72,8.0
2025-08-21 14:00:00+00:00,386.17675114479385,2357.1885565749735,29.0735088957458,34.192772616859244,24.716666825612386,16.600000381469727,6.6401513885049255,72,8.0
2025-08-21 15:00:00+00:00,362.02521016951704,2280.5277212447477,29.283055409663866,34.23673023897059,24.93389805292679,15.529999732971191,6.639882464368804,72,8.0
2025-08-21 16:00:00+00:00,346.3210085994389,2146.254102861848,29.448950674019606,34.29437409729517,25.142373424465372,14.930000305175781,6.385211470414276,72,8.0
2025-08-21 17:00:00+00:00,10.555742301192938,0.0,28.772718755470937,32.432030429359244,25.16271245277534,14.0,0.0,72,8.0
2025-08-21 18:00:00+00:00,10.534453792732302,0.0,27.74359968596814,29.588226403842786,24.9932203131207,14.020000457763672,0.0,72,8.0
2025-08-21 19:00:00+00:00,10.556862758989094,0.0,27.006635564382,27.953680300245097,24.77499993642171,13.359999656677246,0.0,72,8.0
2025-08-21 20:00:00+00:00,13.654061613964434,0.0,26.415038378632705,26.89321685705532,24.556666882832847,11.90999984741211,0.0,72,8.0
2025-08-21 21:00:00+00:00,14.18184360845129,0.0,25.881454041550278,26.173107296394903,24.29661000785181,11.34000015258789,0.0,72,8.0
2025-08-21 22:00:00+00:00,14.233333344553031,0.0,25.399952949929972,25.60323182007178,24.013559373758607,9.850000381469727,0.0,72,8.0
2025-08-21 23:00:00+00:00,14.25518206855496,0.0,24.98283424698004,25.169037634585084,23.746666717529298,9.039999961853027,0.0,72,8.0
2025-08-22 00:00:00+00:00,14.213445377616988,0.0,24.602562997855394,24.86285520067402,23.51166671117147,8.039999961853027,0.0,72,8.0
2025-08-22 01:00:00+00:00,472.60194872481577,2386.9005316519138,24.22589400352542,27.517098684496865,23.33666607538859,8.869999885559082,5.620916079677912,72,8.0
2025-08-22 02:00:00+00:00,602.7543417879847,3061.1093606387867,27.860481497286415,34.41914158241421,23.698333295186362,9.619999885559082,6.716807227842614,72,8.0
2025-08-22 03:00:00+00:00,510.40421372317195,2732.617994805344,28.517619157037814,34.45593706232493,23.97966093936209,12.210000038146973,6.634862636651645,72,8.0
2025-08-22 04:00:00+00:00,430.5712292207686,2588.4034478384688,28.939834338992668,34.56789018854749,24.196667035420734,14.430000305175781,6.6319806069635145,72,8.0
2025-08-22 05:00:00+00:00,359.51629184337145,2351.9243849850773,29.326983848314608,34.437964278660466,24.410169148849228,16.15999984741211,6.636783678879898,72,8.0
2025-08-22 06:00:00+00:00,284.0760445687764,1944.1038474930363,29.65300068549791,34.88283562195334,24.6550004641215,17.530000686645508,5.360842886741447,72,8.0
2025-08-22 07:00:00+00:00,10.692997192468296,0.0,28.732120973389357,32.403861935399156,24.640351278740063,18.440000534057617,0.0,72,8.0
2025-08-22 08:00:00+00:00,10.619553065166793,0.0,27.69609402278282,28.772842151492668,24.433333079020183,19.3799991607666,0.0,72,8.0
2025-08-22 09:00:00+00:00,10.605042040848932,0.0,26.562210040266105,26.977785938594188,24.27833302815755,19.5,0.0,72,8.0
2025-08-22 10:00:00+00:00,594.0994393110943,2046.0589425223213,39.18895595347514,33.96427819174545,24.225424103817698,20.15999984741211,9.965224967283362,72,8.0
2025-08-22 11:00:00+00:00,10.600840357505307,0.0,32.20288291097689,26.59974478072479,24.27457599316613,20.559999465942383,0.0,72,8.0
2025-08-22 12:00:00+00:00,10.568067216739601,0.0,28.04324366465336,27.359793526785715,24.45932187872418,20.8799991607666,0.0,72,8.0
2025-08-22 13:00:00+00:00,10.391036410291656,0.0,26.863888524159663,26.854393710609244,24.48448269942711,20.31999969482422,0.0,72,8.0
2025-08-22 14:00:00+00:00,10.379271683572721,0.0,26.17878684676996,26.305241432510503,24.406666310628257,20.0,0.0,72,8.0
2025-08-22 15:00:00+00:00,10.495798289942808,0.0,25.73583368894433,25.96988043264181,24.41166632970174,19.25,0.0,72,8.0
2025-08-22 16:00:00+00:00,10.389075594455923,0.0,25.46082466189601,25.727898092830884,24.41499967575073,18.360000610351562,0.0,72,8.0
2025-08-22 17:00:00+00:00,10.51400557552733,0.0,25.262461429884453,25.509262982536764,24.45666650136312,17.739999771118164,0.0,72,8.0
2025-08-22 18:00:00+00:00,10.482072824857482,0.0,25.089234424238445,25.35676536239496,24.486440626241393,17.290000915527344,0.0,72,8.0
2025-08-22 19:00:00+00:00,10.513445381356888,0.0,24.918881712841387,25.213204520089285,24.401694540250098,16.899999618530273,0.0,72,8.0
2025-08-22 20:00:00+00:00,10.598314617457016,0.0,24.753707244616596,25.08641962644433,24.329999351501463,16.670000076293945,0.0,72,8.0
2025-08-22 21:00:00+00:00,10.788826806585217,0.0,24.591866434619412,25.040050655769903,24.259321891655357,16.399999618530273,0.0,72,8.0
2025-08-22 22:00:00+00:00,10.674509801784483,0.0,24.44644293264181,24.894443031118698,24.169492171982586,15.579999923706055,0.0,72,8.0
2025-08-22 23:00:00+00:00,10.760224101924095,0.0,24.293816061580884,24.815739479385503,24.063333574930827,14.529999732971191,0.0,72,8.0
2025-08-23 00:00:00+00:00,11.72450704977546,0.0,24.137943579445423,24.714968227332747,23.94166644414266,13.390000343322754,0.0,72,8.0
2025-08-23 01:00:00+00:00,14.327731089765619,0.0,23.999599937631302,24.596158580619747,23.784745394173314,12.90999984741211,0.0,72,8.0
2025-08-23 02:00:00+00:00,14.254621839656883,0.0,23.86465513939951,24.4540352273722,23.630508972426593,13.640000343322754,0.029001740848316866,72,8.0
2025-08-23 03:00:00+00:00,14.231741597143452,0.0,23.765622942635183,24.345853998419944,23.453333155314127,14.800000190734863,0.0,72,8.0
2025-08-23 04:00:00+00:00,12.14469275128242,0.0,23.662127787840433,24.170354235771647,23.3101687673795,16.18000030517578,0.0,72,8.0
2025-08-23 05:00:00+00:00,10.63725490463214,0.0,23.60747521664916,24.134870256696427,23.39833294550578,17.360000610351562,0.0,72,8.0
2025-08-23 06:00:00+00:00,10.717222232288785,0.0,23.586991373697916,24.107515462239583,23.444999790191652,18.149999618530273,0.0,72,8.0
2025-08-23 07:00:00+00:00,10.639944167110507,0.0,23.61264157428422,24.13803492711243,23.5,18.90999984741211,0.0,72,8.0
2025-08-23 08:00:00+00:00,10.754341755928445,0.0,23.67111180409664,24.13609916622899,23.53333346048991,19.170000076293945,0.0,72,8.0
2025-08-23 09:00:00+00:00,418.3019612443213,2780.226387259005,25.51946696647409,29.706791212578782,23.698305226988712,19.049999237060547,7.0288134956894135,72,8.0
2025-08-23 10:00:00+00:00,988.5190460354675,4746.168089965478,34.2238338694853,38.97238270308123,24.172414220612623,18.56999969482422,16.328902012827683,72,8.0
2025-08-23 11:00:00+00:00,417.3859944490492,2841.0696703486083,29.355481059611346,34.49447913931198,24.519298319230998,18.190000534057617,7.97426317118797,72,8.0
2025-08-23 12:00:00+00:00,351.7448179100742,2445.3350060727416,29.17609446122199,34.48479215905112,24.803389597747284,18.049999237060547,6.643067902209712,72,8.0
2025-08-23 13:00:00+00:00,352.11994256866114,2427.480366853773,29.143894569546568,34.41772871257878,25.003389843439653,17.90999984741211,6.638068070932596,72,8.0
2025-08-23 14:00:00+00:00,367.63826807117994,2457.787634481931,28.992080432742668,34.3322201521037,25.145000553131105,17.6299991607666,6.637281632290206,72,8.0
2025-08-23 15:00:00+00:00,385.99943957075016,2423.5297673757004,29.00791918329832,34.27326379770658,25.128333822886148,16.649999618530273,6.637749371408415,72,8.0
2025-08-23 16:00:00+00:00,10.923463722847027,23.791119282472067,28.673026143505588,32.684777627444134,25.18813631090067,16.290000915527344,0.06376431640965978,72,8.0
2025-08-23 17:00:00+00:00,10.636134462864126,0.0,27.765781605610993,29.67570397299545,24.89830469681045,15.920000076293945,0.0,72,8.0
2025-08-23 18:00:00+00:00,10.789915982414694,0.0,27.021267589066877,27.930844603466387,24.67457680783029,15.619999885559082,0.0,72,8.0
2025-08-23 19:00:00+00:00,10.642296895259568,0.0,26.46121241465336,26.83924673384979,24.535000133514405,15.369999885559082,0.0,72,8.0
2025-08-23 20:00:00+00:00,10.76555556986067,0.0,26.000126139322916,26.10343221028646,24.356666119893394,14.960000038146973,0.0,72,8.0
2025-08-23 21:00:00+00:00,11.784225367156553,0.0,25.593728680677817,25.597811674735915,24.215254573498743,14.460000038146973,0.0,72,8.0
2025-08-23 22:00:00+00:00,14.242618366868383,0.0,25.23778344794568,25.255422778116294,24.06166690190633,14.399999618530273,0.0,72,8.0
2025-08-23 23:00:00+00:00,14.256022407895042,0.0,24.926368008140756,24.961766347163866,23.932203131206965,14.470000267028809,0.0,72,8.0
2025-08-24 00:00:00+00:00,14.26862744189778,0.0,24.66115743172269,24.76339901194853,23.766101513878773,14.180000305175781,0.0,72,8.0
2025-08-24 01:00:00+00:00,14.22941175562327,0.0,24.412410960477942,24.633280265231093,23.626667149861653,14.180000305175781,0.0,72,8.0
2025-08-24 02:00:00+00:00,14.21876751875677,0.0,24.177570246848738,24.414019416360293,23.45999984741211,14.4399995803833,0.0,72,8.0
2025-08-24 03:00:00+00:00,14.063231223805037,0.0,24.007094359331475,24.26834386969011,23.301665910085042,15.350000381469727,0.0,72,8.0
2025-08-24 04:00:00+00:00,14.177310938260803,0.0,23.834423417804622,24.16948488379727,23.248333358764647,16.3799991607666,0.0,72,8.0
2025-08-24 05:00:00+00:00,13.834550568227018,0.0,23.661864548586728,24.09031282917837,23.201667404174806,17.59000015258789,0.0,72,8.0
2025-08-24 06:00:00+00:00,10.723463687150838,0.0,23.500706507506983,24.09679766607018,23.254237223479706,19.520000457763672,0.0,72,8.0
2025-08-24 07:00:00+00:00,10.697198891840062,0.0,23.273455964417018,24.093784877232142,23.343332735697427,20.809999465942383,0.0,72,8.0
2025-08-24 08:00:00+00:00,10.808659223204884,0.0,22.746254691864525,24.13672352369937,23.516666730244953,22.09000015258789,0.0,72,8.0
2025-08-24 09:00:00+00:00,10.78543419931449,0.0,22.95175042673319,24.32671144629727,23.80338979171494,22.059999465942383,0.0,72,8.0
2025-08-24 10:00:00+00:00,401.42331452851886,1635.5065815388655,35.81320575105042,30.06725150997899,24.230508448713916,22.06999969482422,7.494557532943597,72,8.0
2025-08-24 11:00:00+00:00,15.093296077664338,0.0,31.21489285090782,26.018063678421786,24.761016942686954,21.799999237060547,0.0,72,8.0
2025-08-24 12:00:00+00:00,10.656022381715747,0.0,27.8176495207458,26.835812352284663,25.096667035420737,21.809999465942383,0.0,72,8.0
2025-08-24 13:00:00+00:00,10.462395527236641,0.0,26.975146484375,26.661977132161457,25.19333407084147,20.770000457763672,0.0,72,8.0
2025-08-24 14:00:00+00:00,10.370391035879125,0.0,26.49214999236208,26.38495657297486,25.155000591278075,19.739999771118164,0.0,72,8.0
2025-08-24 15:00:00+00:00,10.511797752273218,0.0,26.211756089154413,26.157975397190125,25.133898815866242,18.540000915527344,0.0,72,8.0
2025-08-24 16:00:00+00:00,10.48128489542274,0.0,26.02159553399965,25.888927608894903,25.067796868793035,17.440000534057617,0.0,72,8.0
2025-08-24 17:00:00+00:00,10.589355775956012,0.0,25.859980222557773,25.691997111344538,24.99166663487752,16.65999984741211,0.0,72,8.0
2025-08-24 18:00:00+00:00,10.571708676527862,0.0,25.68662396599265,25.549991383272058,24.863332811991373,15.850000381469727,0.0,72,8.0
2025-08-24 19:00:00+00:00,10.50504199597014,0.0,25.531697249212186,25.398821149553573,24.721666876475016,14.859999656677246,0.0,72,8.0
2025-08-24 20:00:00+00:00,10.67591038070807,0.0,25.36563238576681,25.259178866859244,24.546666844685873,14.5,0.0,72,8.0
2025-08-24 21:00:00+00:00,13.724860321876058,0.0,25.18566212574197,25.09486636369588,24.36166613896688,13.279999732971191,0.0,72,8.0
2025-08-24 22:00:00+00:00,14.220168084323573,0.0,25.005518809086134,24.917187089679622,24.159322480023917,12.470000267028809,0.0,72,8.0
2025-08-24 23:00:00+00:00,14.24705879093886,0.0,24.803776588760503,24.71202690060399,23.95499982833862,12.640000343322754,0.0,72,8.0
2025-08-25 00:00:00+00:00,14.207002800051905,0.0,24.60468298647584,24.539411272321427,23.75166670481364,12.380000114440918,0.0,72,8.0
2025-08-25 01:00:00+00:00,14.139722204208374,0.0,24.39628702799479,24.37679646809896,23.62166713078817,12.260000228881836,0.0,72,8.0
2025-08-25 02:00:00+00:00,14.126330549309568,0.0,24.202700318408613,24.24934553899685,23.59833370844523,12.670000076293945,0.0,72,8.0
2025-08-25 03:00:00+00:00,14.04089635961196,0.0,24.044048576461833,24.17352448792017,23.600000381469727,15.75,0.17800337526978566,72,8.0
2025-08-25 04:00:00+00:00,14.050837988294036,0.0,23.918982138180866,24.20446368169518,23.655000591278075,19.079999923706055,0.0,72,8.0
2025-08-25 05:00:00+00:00,10.498587559845488,0.0,23.844781045859815,24.265940175891597,23.700000762939453,21.309999465942383,0.0,72,8.0
2025-08-25 06:00:00+00:00,10.590476204367246,0.0,23.796772419905462,24.310992072610293,23.789654863291773,22.559999465942383,0.0,72,8.0
2025-08-25 07:00:00+00:00,10.646910118253043,0.0,23.61431610450316,24.489543100421347,23.97627109592244,23.75,0.0,72,8.0
2025-08-25 08:00:00+00:00,10.624512521005274,0.0,23.17884694899025,24.85859905444812,24.21186450376349,23.8799991607666,0.0,72,8.0
2025-08-25 09:00:00+00:00,10.709803952556364,0.0,24.322724499956234,25.145656211703432,24.455932035284526,24.1299991607666,0.0,72,8.0
2025-08-25 10:00:00+00:00,618.1759105169473,3047.6150404986215,34.36703431372549,33.25068455116421,24.60166705449422,24.260000228881836,12.009194726703548,72,8.0
2025-08-25 11:00:00+00:00,13.683098594235702,0.0,35.76028072733275,25.859741554797534,24.82033868563377,23.770000457763672,0.0,72,8.0
2025-08-25 12:00:00+00:00,10.923955431223579,0.0,28.397103227280642,27.12961759009401,25.126667149861653,23.229999542236328,0.0,72,8.0
2025-08-25 13:00:00+00:00,10.516573043351762,0.0,26.969433183429622,26.84619756105567,25.19322107606015,22.450000762939453,0.0,72,8.0
2025-08-25 14:00:00+00:00,10.443016760842093,0.0,26.21431591524092,26.467098300017458,25.201667149861652,21.190000534057617,0.0,72,8.0
2025-08-25 15:00:00+00:00,10.679551811111407,0.0,25.759158350840337,26.172535615808822,25.245000044504803,19.31999969482422,0.0,72,8.0
2025-08-25 16:00:00+00:00,10.545378164083017,0.0,25.523238494616596,26.04609128807773,25.489999961853027,17.510000228881836,0.0,72,8.0
2025-08-25 17:00:00+00:00,10.627170885978293,0.0,25.36824612657563,25.892945361738445,25.47118633076296,16.209999084472656,0.0,72,8.0
2025-08-25 18:00:00+00:00,10.503641475816401,0.0,25.252886603860293,25.806351349133404,25.396551329514075,15.40999984741211,0.0,72,8.0
2025-08-25 19:00:00+00:00,10.470028011738753,0.0,25.152739709164916,25.666918329831933,25.3033890805002,14.9399995803833,0.0,72,8.0
2025-08-25 20:00:00+00:00,10.44817927438004,0.0,25.059960116859244,25.589084657300422,25.201667404174806,14.779999732971191,0.0,72,8.0
2025-08-25 21:00:00+00:00,10.557777778307598,0.0,24.95942586263021,25.49147745768229,25.10500040054321,14.800000190734863,0.0,72,8.0
2025-08-25 22:00:00+00:00,10.499719097373191,0.0,24.857682428440125,25.397282448135503,24.981355861081916,15.449999809265137,0.0,72,8.0
2025-08-25 23:00:00+00:00,10.599441325864312,0.0,24.73840809401187,25.29320470714036,24.848332754770915,15.670000076293945,0.0,72,8.0
2025-08-26 00:00:00+00:00,10.526685401295008,0.0,24.623814174107142,25.179480288209035,24.684483396595922,15.779999732971191,0.0,72,8.0
2025-08-26 01:00:00+00:00,10.523743014095881,1.2376029584660877,24.500352571796437,25.058255499301676,24.550000190734863,16.020000457763672,0.03935368434010937,72,8.0
2025-08-26 02:00:00+00:00,10.614285717491342,0.0,24.388680081407564,24.984770959164916,24.5,16.549999237060547,0.0,72,8.0
2025-08-26 03:00:00+00:00,10.51499998834398,0.0,24.26845906575521,24.924300130208334,24.449999809265137,18.239999771118164,0.0,72,8.0
2025-08-26 04:00:00+00:00,10.667696642072013,0.0,24.15136513589811,24.83964679621849,24.415253914008705,20.520000457763672,0.0,72,8.0
2025-08-26 05:00:00+00:00,10.611731846239314,0.0,24.056010496682962,24.811879419081706,24.5,22.0,0.0,72,8.0
2025-08-26 06:00:00+00:00,10.710112384196078,0.0,24.020185027135856,24.82679556197479,24.591379658929235,23.940000534057617,0.0,72,8.0
2025-08-26 07:00:00+00:00,10.655307298266022,0.0,23.994444777845672,24.87624525357891,24.738983186624818,24.440000534057617,0.0,72,8.0
2025-08-26 08:00:00+00:00,10.678151274929528,0.0,23.90517290900735,25.02007287289916,24.928333059946695,25.190000534057617,0.0,72,8.0
2025-08-26 09:00:00+00:00,10.430252099237523,0.0,24.110794708508404,25.173354204963236,25.071666940053305,22.899999618530273,0.0,72,8.0
2025-08-26 10:00:00+00:00,881.5980404097827,3792.007763261555,35.749792788209035,36.77623178177521,25.10666707356771,21.56999969482422,14.989009600727497,72,8.0
2025-08-26 11:00:00+00:00,10.713725490730349,0.0,36.82722844997374,26.45864996389181,25.349152484182586,22.75,0.0,72,8.0
2025-08-26 12:00:00+00:00,10.568715103511703,0.0,29.073554523830307,28.049346412360336,25.603448670485925,24.010000228881836,0.0,72,8.0
2025-08-26 13:00:00+00:00,10.60196079393061,0.0,27.839923762473738,27.70670299369748,25.738983348264533,23.81999969482422,0.0,72,8.0
2025-08-26 14:00:00+00:00,10.508403358673181,0.0,27.197887260372898,27.298222902442227,25.899999618530273,23.110000610351562,0.0,72,8.0
2025-08-26 15:00:00+00:00,10.678991563513833,0.0,26.839648847820378,27.000020516018907,25.899999618530273,22.110000610351562,0.0,72,8.0
2025-08-26 16:00:00+00:00,10.579551841030602,0.0,26.596531972163866,26.786313353466387,25.891525009931144,21.469999313354492,0.0,72,8.0
2025-08-26 17:00:00+00:00,10.66862746647426,0.0,26.405765821953782,26.611799993434875,25.735593440168994,20.3700008392334,0.0,72,8.0
2025-08-26 18:00:00+00:00,10.675070044039344,0.0,26.23867926076681,26.463988232011555,25.700000762939453,18.809999465942383,0.0,72,8.0
2025-08-26 19:00:00+00:00,10.716526608507172,0.0,26.08431263130252,26.33189994747899,25.638983581025723,17.93000030517578,0.0,72,8.0
2025-08-26 20:00:00+00:00,10.648189417166963,0.0,25.935147681276113,26.249875549486422,25.533898434396516,16.75,0.0,72,8.0
2025-08-26 21:00:00+00:00,10.794957989070262,0.0,25.766285615808822,26.114727629332982,25.379309884433088,15.899999618530273,0.0,72,8.0
2025-08-26 22:00:00+00:00,11.776190450545453,0.0,25.584437779017858,25.968146829044116,25.186441033573473,15.289999961853027,0.0,72,8.0
2025-08-26 23:00:00+00:00,14.322408961982621,0.0,25.39521238182773,25.80001805409664,24.98474570452157,14.579999923706055,0.0,72,8.0
2025-08-27 00:00:00+00:00,14.274509782550716,0.0,25.199046415441178,25.622105189732142,24.789999771118165,14.430000305175781,0.0,72,8.0
2025-08-27 01:00:00+00:00,14.284357545096116,0.0,24.998625174581004,25.411285570879887,24.57666695912679,13.109999656677246,0.0,72,8.0
2025-08-27 02:00:00+00:00,14.305602223265405,0.0,24.785933807116596,25.23058158810399,24.331666024525962,13.5,0.0,72,8.0
2025-08-27 03:00:00+00:00,14.35042016913577,0.0,24.595528738839285,25.083690995929622,24.27166633605957,15.720000267028809,0.0,72,8.0
2025-08-27 04:00:00+00:00,14.064425778322192,0.0,24.42373785451681,25.037689978335084,24.299999237060547,18.170000076293945,0.0,72,8.0
2025-08-27 05:00:00+00:00,10.667787119120108,0.0,24.26974461659664,24.987842207195378,24.303447526076745,19.56999969482422,0.0,72,8.0
2025-08-27 06:00:00+00:00,10.69608939026987,0.0,24.028481254364525,24.94341256765014,24.286440121925484,20.219999313354492,0.0,72,8.0
2025-08-27 07:00:00+00:00,10.685714294262628,0.0,23.885867335215337,24.902413504464285,24.299999237060547,21.1299991607666,0.0,72,8.0
2025-08-27 08:00:00+00:00,10.677310954288942,0.0,23.832103056066178,24.889658695509453,24.309999306996662,20.3700008392334,0.0,72,8.0
2025-08-27 09:00:00+00:00,10.844817898854489,0.0,23.825014771533613,24.9399188386292,24.49166663487752,20.860000610351562,0.0,72,8.0
2025-08-27 10:00:00+00:00,714.0168069390689,2663.3119655577075,36.63444352350315,34.663583792892155,24.650848033064502,22.09000015258789,12.390801517903304,72,8.0
2025-08-27 11:00:00+00:00,10.614005641776975,0.0,34.9914981617647,26.353092995010503,24.764406559831006,22.270000457763672,0.0,72,8.0
2025-08-27 12:00:00+00:00,10.607563029484254,0.0,28.43006294314601,27.67573406315651,24.79310279056944,21.709999084472656,0.0,72,8.0
2025-08-27 13:00:00+00:00,10.741340810360189,0.0,27.128643644957982,27.225107914259453,24.798332595825194,21.110000610351562,0.0,72,8.0
2025-08-27 14:00:00+00:00,10.640616229936189,0.0,26.43109695049895,26.69338809742647,24.763333129882813,20.040000915527344,0.0,72,8.0
2025-08-27 15:00:00+00:00,10.731372563444934,0.0,25.967104615283613,26.290279099921218,24.701695652331335,18.520000457763672,0.0,72,8.0
2025-08-27 16:00:00+00:00,10.677030825147442,0.0,25.637467584690125,25.98532694327731,24.69830584121963,18.290000915527344,0.0,72,8.0
2025-08-27 17:00:00+00:00,10.806722718460554,0.0,25.359200613839285,25.73435038077731,24.608474990068856,17.940000534057617,0.0,72,8.0
2025-08-27 18:00:00+00:00,10.653781522221927,0.0,25.148242597820378,25.47747956604517,24.466101565603484,17.709999084472656,0.0,72,8.0
2025-08-27 19:00:00+00:00,10.615406167273427,0.0,24.942750049238445,25.33186917345063,24.399999618530273,17.06999969482422,0.0,72,8.0
2025-08-27 20:00:00+00:00,10.58207280829507,0.0,24.755354680934875,25.198913061318276,24.319999313354494,16.899999618530273,0.0,72,8.0
2025-08-27 21:00:00+00:00,10.652661117852903,0.0,24.60605755974265,25.08090833989846,24.225424103817698,16.239999771118164,0.0,72,8.0
2025-08-27 22:00:00+00:00,10.730532192048573,0.0,24.44124007024685,24.990384141938026,24.13833386103312,15.6899995803833,0.0,72,8.0
2025-08-27 23:00:00+00:00,14.27058822834859,0.0,24.27679323682598,24.84832438834909,24.011864452038783,14.949999809265137,0.0,72,8.0
2025-08-28 00:00:00+00:00,14.246498610125203,0.0,24.119252779236696,24.70879152442227,23.85344771681161,13.609999656677246,0.0,72,8.0
2025-08-28 01:00:00+00:00,14.198599428021941,0.38205388814461333,23.957402589942227,24.577660654105394,23.674576613862637,12.289999961853027,0.009938934270073385,72,8.0
2025-08-28 02:00:00+00:00,145.29607851365034,645.6966418739127,23.87221666010154,25.223600670737046,23.510169530318954,11.609999656677246,2.189480124735365,72,8.0
2025-08-28 03:00:00+00:00,594.2322126970905,3741.5978121717435,27.471593520220587,33.93285654105392,23.832203363968155,13.329999923706055,8.09081593147513,72,8.0
2025-08-28 04:00:00+00:00,419.2118640619483,2471.5826309117892,29.15434101341808,34.51636983580509,24.31999994913737,16.510000228881836,6.648097628254002,72,8.0
2025-08-28 05:00:00+00:00,358.25561763463395,2464.6581744025734,29.874599253764007,35.21615609134279,24.73166669209798,19.100000381469727,6.655803431983755,72,8.0
2025-08-28 06:00:00+00:00,358.5754189091688,2588.790283885082,30.75382168732542,36.36169706376571,25.191666730244954,20.670000076293945,6.660826476592591,72,8.0
2025-08-28 07:00:00+00:00,155.2154063190065,1126.3865744540003,30.95478679753151,36.217936197916664,25.589655514421136,20.65999984741211,2.8661713439877294,72,8.0
2025-08-28 08:00:00+00:00,10.67050564423036,0.0,29.57317995557598,32.01993746717437,25.54137946819437,21.5,0.0,72,8.0
2025-08-28 09:00:00+00:00,10.71284916414229,0.0,28.564247855927025,28.787714270906076,25.51551730057289,22.3700008392334,0.0,72,8.0
2025-08-28 10:00:00+00:00,587.0209031185861,2338.227570097325,39.56058411679025,35.00558213056144,25.684746047197763,22.139999389648438,10.243684186773786,72,8.0
2025-08-28 11:00:00+00:00,10.651260512215751,0.0,34.05907929578081,27.861553801207982,26.006666692097983,21.5,0.0,72,8.0
2025-08-28 12:00:00+00:00,10.534916193125634,0.0,29.564525412447626,28.612325146211592,26.0366668065389,19.780000686645508,0.0,72,8.0
2025-08-28 13:00:00+00:00,10.491292123044476,0.0,28.332249403667717,28.12341547947304,26.13559373758607,19.829999923706055,0.0,72,8.0
2025-08-28 14:00:00+00:00,10.439944128750422,0.0,27.60387365245286,27.639146517108937,26.194915997779976,18.979999542236328,0.0,72,8.0
2025-08-28 15:00:00+00:00,10.52997199360396,0.0,27.156924293154763,27.24506452971814,26.05762733847408,17.1200008392334,0.0,72,8.0
2025-08-28 16:00:00+00:00,10.554469279070807,0.0,26.84492228417423,26.853611780944483,25.67666686375936,16.31999969482422,0.0,72,8.0
2025-08-28 17:00:00+00:00,13.414285710545816,0.0,26.56532915900735,26.546338848039216,25.63166716893514,15.600000381469727,0.0,72,8.0
2025-08-28 18:00:00+00:00,14.187394951571937,0.0,26.308453557204132,26.36005476409314,25.579661320831818,15.050000190734863,0.0,72,8.0
2025-08-28 19:00:00+00:00,14.062011183307158,0.0,26.0442562849162,26.19437549100908,25.447457426685396,14.399999618530273,0.0,72,8.0
2025-08-28 20:00:00+00:00,14.133240214939224,0.0,25.798225274965084,26.032652103701118,25.303332901000978,14.149999618530273,0.0,72,8.0
2025-08-28 21:00:00+00:00,14.202506971226429,0.0,25.54148146435411,25.88325317722841,25.143333880106606,14.270000457763672,0.0,72,8.0
2025-08-28 22:00:00+00:00,14.209243699616076,0.0,25.29454027704832,25.693644547662814,24.955932035284526,14.75,0.0,72,8.0
2025-08-28 23:00:00+00:00,14.129691901327181,0.0,25.054291540835084,25.544677734375,24.78666639328003,14.819999694824219,0.0,72,8.0
2025-08-29 00:00:00+00:00,14.163585467832762,0.0,24.80683142397584,25.363151999080884,24.588135929430944,14.899999618530273,0.0,72,8.0
2025-08-29 01:00:00+00:00,14.115966388157435,2.3359008276162028,24.574405445772058,25.180463689382,24.39660977509062,14.979999542236328,0.05967238403501965,72,8.0
2025-08-29 02:00:00+00:00,15.043977582488074,-85.15377910197282,24.51506149334734,25.082495595894606,24.251666641235353,14.609999656677246,0.5622257331506211,72,8.0
2025-08-29 03:00:00+00:00,639.5577765782674,3937.7733993530273,26.692364501953126,32.91990424262153,24.321666717529297,14.789999961853027,8.779457632700602,72,8.0
2025-08-29 04:00:00+00:00,354.00952336501007,2286.9225414286807,28.369600867690828,33.32762167366947,24.60678006834903,15.399999618530273,6.650847230638776,72,8.0
2025-08-29 05:00:00+00:00,353.2672255914084,2377.573919216124,28.611915567008054,33.765220834427524,24.745000076293945,15.4399995803833,6.652558762152322,72,8.0
2025-08-29 06:00:00+00:00,350.8518204889378,2443.1052211900387,29.246855578168766,34.53918491224615,24.949152348405224,16.690000534057617,6.657701086263363,72,8.0
2025-08-29 07:00:00+00:00,361.3406167764958,2378.9937829624037,29.656389508928573,34.81121501334909,25.15593270124015,16.360000610351562,6.656581723723425,72,8.0
2025-08-29 08:00:00+00:00,364.8614519002051,2403.6808679676587,29.921001413015013,35.12918653434881,25.367796105853582,16.729999542236328,6.657441766568402,72,8.0
2025-08-29 09:00:00+00:00,359.5106441380263,2491.6721593760913,30.077533061277933,35.47773342026012,25.566666920979817,17.06999969482422,6.6560971044295325,72,8.0
2025-08-29 10:00:00+00:00,935.9479122082171,3818.0979136517453,37.943471584479454,39.94394626458043,25.56833359400431,17.510000228881836,15.245736737105176,72,8.0
2025-08-29 11:00:00+00:00,11.770028015478653,0.0,36.75318066679797,28.019823945203083,25.5,17.540000915527344,0.0,72,8.0
2025-08-29 12:00:00+00:00,10.602521017485975,0.0,29.631076844800422,28.471446488751752,25.510169530318954,18.399999618530273,0.0,72,8.0
2025-08-29 13:00:00+00:00,10.584033602759952,0.0,28.22665550595238,27.774490655637255,25.5017241445081,19.25,0.0,72,8.0
2025-08-29 14:00:00+00:00,10.373389353605212,0.0,27.339993516938026,27.19664672509629,25.30169444973186,17.270000457763672,0.0,72,8.0
2025-08-29 15:00:00+00:00,10.516111090448167,0.0,26.73461235894097,26.652922905815974,25.11864452038781,16.079999923706055,0.0,72,8.0
2025-08-29 16:00:00+00:00,10.466946778177213,0.0,26.299295206363794,26.19349683232668,24.700000095367432,14.5600004196167,0.0,72,8.0
2025-08-29 17:00:00+00:00,13.951820750196442,0.0,25.9191450017507,25.83649895505077,24.67586273982607,15.050000190734863,0.0,72,8.0
2025-08-29 18:00:00+00:00,14.129691890641755,0.0,25.598755908613445,25.642422203256302,24.700000762939453,13.90999984741211,0.0,72,8.0
2025-08-29 19:00:00+00:00,14.021008419389485,0.0,25.314429189644606,25.472857990852592,24.63833386103312,13.600000381469727,0.0,72,8.0
2025-08-29 20:00:00+00:00,14.161064449812518,0.0,25.02262985272234,25.363641648065474,24.486440626241393,13.710000038146973,0.0,72,8.0
2025-08-29 21:00:00+00:00,14.23559322734337,0.0,24.76241255075918,25.157770706435382,24.296609813884153,13.720000267028809,0.0,72,8.0
