timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-08-29 22:00:00+00:00,14.18795518581273,0.0,24.488369468881302,25.01900740765056,24.08833367029826,12.800000190734863,0.0,72,8.0
2025-08-29 23:00:00+00:00,14.219047599813852,0.0,24.240479199492295,24.82391921612395,23.877965636172537,12.210000038146973,0.0,72,8.0
2025-08-30 00:00:00+00:00,14.244817939459109,0.0,23.963317358193276,24.66567095588235,23.64915304668879,12.109999656677246,0.0,72,8.0
2025-08-30 01:00:00+00:00,14.227094991247082,0.0,23.708141476082403,24.438456103788408,23.413333002726237,11.460000038146973,0.0,72,8.0
2025-08-30 02:00:00+00:00,14.233613457666392,2.0781283338530723,23.482045747986696,24.292950285582982,23.259321891655357,11.890000343322754,0.03700971603393555,72,8.0
2025-08-30 03:00:00+00:00,14.254621863699093,0.0,23.26453970259979,24.163126969537814,23.19152612201238,13.65999984741211,0.0,72,8.0
2025-08-30 04:00:00+00:00,14.201400564498261,10.631710960751487,23.069814644607842,24.104464832808123,23.165000629425048,15.829999923706055,0.14281355165967755,72,8.0
2025-08-30 05:00:00+00:00,14.110364139247007,0.0,23.00862698595063,24.062634037990197,23.21833381652832,18.049999237060547,0.0,72,8.0
2025-08-30 06:00:00+00:00,12.001960791793524,0.0,22.978869184392508,24.112844942664566,23.30666592915853,20.290000915527344,0.0,72,8.0
2025-08-30 07:00:00+00:00,10.599719902380508,0.0,22.88681243981968,24.143254469756652,23.391666253407795,20.959999084472656,0.0,72,8.0
2025-08-30 08:00:00+00:00,10.717777805858189,0.0,22.712175884618734,24.212271092661908,23.516666730244953,21.709999084472656,0.0,72,8.0
2025-08-30 09:00:00+00:00,10.636134446835985,0.0,22.83757741377801,24.35727826286765,23.725,21.889999389648438,0.0,72,8.0
2025-08-30 10:00:00+00:00,783.2355737712871,3200.765153131565,35.630059250262605,35.172002883184526,23.92333304087321,21.549999237060547,13.628779483442546,72,8.0
2025-08-30 11:00:00+00:00,10.65154061731504,0.0,35.331108029149156,25.92611839657738,24.19152557243735,21.56999969482422,0.0,72,8.0
2025-08-30 12:00:00+00:00,10.548044678885178,0.0,28.17668190323004,27.341610863095237,24.399999618530273,20.81999969482422,0.0,72,8.0
2025-08-30 13:00:00+00:00,10.663305344033976,0.0,26.853878074667367,26.868281003807773,24.399999618530273,18.6200008392334,0.0,72,8.0
2025-08-30 14:00:00+00:00,10.730252108320135,0.0,26.160650002188376,26.370476217830884,24.4542371135647,17.979999542236328,0.051480854258817786,72,8.0
2025-08-30 15:00:00+00:00,10.74621849166913,0.0,25.72480222557773,25.91331503304447,24.439999771118163,17.540000915527344,0.0,72,8.0
2025-08-30 16:00:00+00:00,10.686666676733228,0.0,25.424767388237846,25.642382134331598,24.399999618530273,17.079999923706055,0.0,72,8.0
2025-08-30 17:00:00+00:00,10.726404490095845,0.0,25.21155333786868,25.45202911034059,24.409999656677247,17.170000076293945,0.0,72,8.0
2025-08-30 18:00:00+00:00,10.683519547212057,0.0,25.026419016236034,25.307527851126046,24.42333304087321,17.469999313354492,0.0,72,8.0
2025-08-30 19:00:00+00:00,10.605042014135366,0.0,24.857338443189775,25.25104768469888,24.386440244771666,17.729999542236328,0.0,72,8.0
2025-08-30 20:00:00+00:00,10.608683465909557,0.0,24.673139470632,25.18772430847339,24.30169415878037,17.31999969482422,0.0,72,8.0
2025-08-30 21:00:00+00:00,11.914285715888528,0.0,24.51506149334734,25.085350741859244,24.223333740234374,15.949999809265137,0.0,72,8.0
2025-08-30 22:00:00+00:00,14.317086826185552,0.0,24.358737635679272,24.999262107186624,24.08500032424927,14.859999656677246,0.0,72,8.0
2025-08-30 23:00:00+00:00,14.344817912211271,0.0,24.197223909094888,24.868741930365896,23.93833309809367,14.4399995803833,0.0,72,8.0
2025-08-31 00:00:00+00:00,14.358263290896803,0.0,24.036242231267508,24.758659811580884,23.791666316986085,13.609999656677246,0.0,72,8.0
2025-08-31 01:00:00+00:00,14.357022486375959,1.3743699017693014,23.869104380033264,24.625129934786415,23.63500051498413,13.520000457763672,0.028251072939704445,72,8.0
2025-08-31 02:00:00+00:00,14.420111744097492,0.0,23.708905949938895,24.456539558964735,23.45084727012505,13.609999656677246,0.0,72,8.0
2025-08-31 03:00:00+00:00,14.389075621169487,0.0,23.528449563419116,24.30482495732668,23.317240682141534,14.979999542236328,0.0,72,8.0
2025-08-31 04:00:00+00:00,14.335112357407473,0.0,23.35343813092521,24.211171353800914,23.264406559831006,15.970000267028809,0.0,72,8.0
2025-08-31 05:00:00+00:00,14.308356542773234,0.0,23.230526716349512,24.135200031642807,23.25,17.350000381469727,0.0,72,8.0
2025-08-31 06:00:00+00:00,11.383098586176482,0.0,23.167946055237675,24.121496066241196,23.299999237060547,18.709999084472656,0.0,72,8.0
2025-08-31 07:00:00+00:00,10.79275766122972,0.0,23.083180547092617,24.182017376827993,23.371666177113852,20.059999465942383,0.0,72,8.0
2025-08-31 08:00:00+00:00,10.937535013471331,0.0,22.973891314338236,24.238666951155462,23.5,20.959999084472656,0.0,72,8.0
2025-08-31 09:00:00+00:00,10.670308118440857,0.0,23.003758534663866,24.384640477284663,23.713333511352538,20.780000686645508,0.0,72,8.0
2025-08-31 10:00:00+00:00,685.7296936211466,2448.3819831399355,36.862799123555675,34.08811424960609,23.908474227129403,21.139999389648438,11.620240588148102,72,8.0
2025-08-31 11:00:00+00:00,10.70249999364217,0.0,34.21645711263021,26.162642415364584,24.173333994547527,21.59000015258789,0.0,72,8.0
2025-08-31 12:00:00+00:00,10.687114878528925,0.0,28.101500951943276,27.289702599789916,24.25,20.790000915527344,0.0,72,8.0
2025-08-31 13:00:00+00:00,10.749157313550457,0.0,26.806068677580758,26.8027069434691,24.42068935262746,20.3700008392334,0.0,72,8.0
2025-08-31 14:00:00+00:00,10.627855170736074,0.0,26.09128683191156,26.32274982590529,24.5,19.450000762939453,0.0,72,8.0
2025-08-31 15:00:00+00:00,10.798039190575523,0.0,25.688166770614497,25.967876701461833,24.5,18.06999969482422,0.09044861192462825,72,8.0
2025-08-31 16:00:00+00:00,10.705602239827815,0.0,25.407140395220587,25.693882533482142,24.5,17.020000457763672,0.0,72,8.0
2025-08-31 17:00:00+00:00,10.78571425900072,0.0,25.170459394695378,25.466485031512605,24.343332735697427,16.31999969482422,0.0,72,8.0
2025-08-31 18:00:00+00:00,10.67731091688995,0.0,24.948886390493698,25.268425436580884,24.359999465942384,15.920000076293945,0.0,72,8.0
2025-08-31 19:00:00+00:00,10.61932770811877,0.0,24.754712529543067,25.15570222229517,24.299999237060547,15.880000114440918,0.0,72,8.0
2025-08-31 20:00:00+00:00,10.69467784710625,0.0,24.580554096638654,25.01123046875,24.228813882601465,15.270000457763672,0.0,72,8.0
2025-08-31 21:00:00+00:00,14.264425801295861,0.0,24.412394547662814,24.882480140493698,24.072881633952512,14.789999961853027,0.0,72,8.0
2025-08-31 22:00:00+00:00,14.219101123595506,0.0,24.245113084296218,24.785765575761555,23.923728522607835,14.220000267028809,0.0,72,8.0
2025-08-31 23:00:00+00:00,14.079329618528568,0.0,24.06164346194134,24.649596826990223,23.757627002263472,13.989999771118164,0.0,72,8.0
2025-09-01 00:00:00+00:00,13.978151265312643,0.0,23.878592354910715,24.496354303440125,23.590000343322753,13.84000015258789,0.0,72,8.0
2025-09-01 01:00:00+00:00,13.973611087269253,0.0,23.685131359897284,24.33994643867514,23.437287896366442,14.40999984741211,0.0,72,8.0
2025-09-01 02:00:00+00:00,627.0278082001075,3800.1758944300377,26.097453825280112,32.141413498993344,23.562711748026185,14.289999961853027,8.580413714176467,72,8.0
2025-09-01 03:00:00+00:00,447.49663819385177,2715.1378173828125,28.511584404460546,34.400509285527235,24.023333422342937,15.859999656677246,6.647985168009497,72,8.0
2025-09-01 04:00:00+00:00,390.0335196383173,2457.5538848365486,29.202451226431563,34.53579251593052,24.35666643778483,17.40999984741211,6.645560389790455,72,8.0
2025-09-01 05:00:00+00:00,354.6240903710117,2435.1477132845325,29.58464841014531,34.87046664368872,24.645000394185384,18.729999542236328,6.6448912099629895,72,8.0
2025-09-01 06:00:00+00:00,359.65294187743456,2376.7021539084385,29.72835560005252,34.881766866903014,24.867796105853582,17.270000457763672,6.652252497793246,72,8.0
2025-09-01 07:00:00+00:00,132.18067225822213,892.1150106930866,29.611977348114525,34.58556174166376,25.093333689371743,17.540000915527344,2.4284224670026555,72,8.0
2025-09-01 08:00:00+00:00,10.560893852617488,0.0,28.406155207969622,30.886267294430866,25.10166705449422,17.90999984741211,0.0,72,8.0
2025-09-01 09:00:00+00:00,10.679831937581552,0.0,27.69305984112395,28.20198157387955,25.100000381469727,19.770000457763672,0.0,72,8.0
2025-09-01 10:00:00+00:00,685.027247219943,2504.3430832293857,38.5535119321166,34.91606417957808,25.005000019073485,19.139999389648438,11.332684460808249,72,8.0
2025-09-01 11:00:00+00:00,10.555865913796024,0.0,33.7444515974162,26.95678028980447,24.957626957004354,19.389999389648438,0.0,72,8.0
2025-09-01 12:00:00+00:00,10.510364139781279,0.0,28.6188075816264,27.65656936602766,24.93448250869225,18.690000534057617,0.0,72,8.0
2025-09-01 13:00:00+00:00,10.411204487669702,0.0,27.325551607361696,27.055945131959035,24.800000026308258,16.290000915527344,0.0,72,8.0
2025-09-01 14:00:00+00:00,11.294972070768559,0.0,26.553263573673185,26.51582276754539,24.721667098999024,15.3100004196167,0.0,72,8.0
2025-09-01 15:00:00+00:00,14.039495810073296,0.0,26.052147616859244,26.19082085959384,24.741666793823242,15.039999961853027,0.0,72,8.0
2025-09-01 16:00:00+00:00,14.105307272692633,0.0,25.70838493475035,25.902739967047836,24.660000610351563,14.319999694824219,0.0,72,8.0
2025-09-01 17:00:00+00:00,14.086834723208131,0.0,25.42482930672269,25.669616186318276,24.622034363827463,13.739999771118164,0.0,72,8.0
2025-09-01 18:00:00+00:00,14.065826330532213,0.0,25.15445689994748,25.433681968881302,24.536207034670074,13.9399995803833,0.0,72,8.0
2025-09-01 19:00:00+00:00,13.92773107854592,0.0,24.903849625787814,25.277415556066178,24.36440626241393,13.920000076293945,0.0,72,8.0
2025-09-01 20:00:00+00:00,13.957703048107671,0.0,24.635134913340337,25.078143464417018,24.163333829243978,13.5600004196167,0.0,72,8.0
2025-09-01 21:00:00+00:00,14.019887940222477,0.0,24.38896320246849,24.948391954438026,23.95166648228963,12.869999885559082,0.0,72,8.0
2025-09-01 22:00:00+00:00,14.077247185653516,0.0,24.126530495010503,24.757168297006302,23.755000019073485,11.869999885559082,0.0,72,8.0
2025-09-01 23:00:00+00:00,14.179050291050746,0.0,23.888262700768156,24.588497566777235,23.54000015258789,11.470000267028809,0.0,72,8.0
2025-09-02 00:00:00+00:00,14.170670378807536,0.0,23.63419687281774,24.403458749781773,23.339999516805012,12.880000114440918,0.0,72,8.0
2025-09-02 01:00:00+00:00,496.63949493867676,2796.493387943556,24.02756327140231,28.135208771008404,23.205085140163614,10.9399995803833,6.138878181201069,72,8.0
2025-09-02 02:00:00+00:00,549.7460679472163,3133.885106190914,27.75347336200105,34.5457650833771,23.592982810840272,11.079999923706055,6.651160508644681,72,8.0
2025-09-02 03:00:00+00:00,455.2067049335501,2749.3192418274266,28.43012258859986,34.38956182895426,23.901694540250098,14.220000267028809,6.651633369190067,72,8.0
2025-09-02 04:00:00+00:00,46.81553688695875,294.54362936580884,28.17195296087185,32.37826615021008,24.035593356116344,15.579999923706055,0.7219879126348415,72,8.0
2025-09-02 05:00:00+00:00,10.572957745404311,0.0,26.788669124119718,28.943866224691902,23.76440681845455,17.110000610351562,0.0,72,8.0
2025-09-02 06:00:00+00:00,10.709243699616076,0.0,25.881124031643907,27.00765042345063,23.6466672261556,18.479999542236328,0.0,72,8.0
2025-09-02 07:00:00+00:00,10.55555555820465,0.0,25.362308756510416,25.536625162760416,23.600000381469727,18.56999969482422,0.0,72,8.0
2025-09-02 08:00:00+00:00,10.67310925224582,0.0,24.81803727350315,24.911368746717436,23.640000534057616,18.459999084472656,0.0,72,8.0
2025-09-02 09:00:00+00:00,10.573669468321386,0.0,24.411506204044116,24.64927865677521,23.710000610351564,19.0,0.0,72,8.0
2025-09-02 10:00:00+00:00,739.9098045765853,2679.499983587185,36.91250328256302,34.79893070509454,23.82666603724162,17.850000381469727,12.818875288762966,72,8.0
2025-09-02 11:00:00+00:00,10.524369734008106,0.0,33.606513015362395,25.676928095456933,24.02881366923704,18.209999084472656,0.0,72,8.0
2025-09-02 12:00:00+00:00,10.443977604393197,0.0,27.401055344012605,26.901059447216387,24.100000381469727,17.030000686645508,0.0,72,8.0
2025-09-02 13:00:00+00:00,10.512044834489583,0.0,26.19726767660189,26.45020146730567,24.100000381469727,16.360000610351562,0.0,72,8.0
2025-09-02 14:00:00+00:00,10.468907545928527,0.0,25.530829421612395,25.99958967962185,24.10166705449422,16.469999313354492,0.0,72,8.0
2025-09-02 15:00:00+00:00,10.649019599294796,2.0818498114577864,25.120311405812323,25.62212570575105,24.09833370844523,16.709999084472656,0.05126655803007238,72,8.0
2025-09-02 16:00:00+00:00,10.583193260748514,0.0,24.84313520330007,25.382016478466387,24.100000381469727,16.639999389648438,0.0,72,8.0
2025-09-02 17:00:00+00:00,10.613165262366543,0.0,24.59356809129902,25.166430048581933,24.100000381469727,16.559999465942383,0.0,72,8.0
2025-09-02 18:00:00+00:00,10.642577051114635,0.0,24.384564568014707,25.00952353597689,24.04067812127582,16.1200008392334,0.0,72,8.0
2025-09-02 19:00:00+00:00,14.008403364015894,0.0,24.206233176864497,24.852619074973738,23.9321425982884,16.139999389648438,0.0,72,8.0
2025-09-02 20:00:00+00:00,14.076190480998918,0.0,24.03732274159664,24.718003216911764,23.82372814113811,16.020000457763672,0.0,72,8.0
2025-09-02 21:00:00+00:00,14.120448195299849,0.0,23.852257993040965,24.589726808692227,23.69830564725197,16.139999389648438,0.0,72,8.0
2025-09-02 22:00:00+00:00,14.187394975614147,0.0,23.69301470588235,24.450183002888654,23.56166690190633,16.229999542236328,0.0,72,8.0
2025-09-02 23:00:00+00:00,14.180112056037625,0.0,23.531896254595587,24.328442998293067,23.42999973297119,16.100000381469727,0.0,72,8.0
2025-09-03 00:00:00+00:00,14.17170867599359,0.0,23.363414604122898,24.218062713366596,23.306895815092943,15.34000015258789,0.0,72,8.0
2025-09-03 01:00:00+00:00,454.8055710752694,2938.606152802789,24.38429842553099,28.72256444224408,23.27796612755727,15.5600004196167,6.361122853908698,72,8.0
2025-09-03 02:00:00+00:00,416.5159665917148,2927.372090144652,28.213151178440125,34.55259760154062,23.716949171939138,16.389999389648438,6.657434893589394,72,8.0
2025-09-03 03:00:00+00:00,354.8826329848346,2598.127082375919,28.691243489583332,34.320823348870796,24.08833367029826,17.489999771118164,6.65489988968152,72,8.0
2025-09-03 04:00:00+00:00,336.752940885827,2586.2325326615023,28.836675392813376,34.43542241115196,24.304999764760336,18.510000228881836,6.661215710038898,72,8.0
2025-09-03 05:00:00+00:00,344.1772471224324,2531.6459089986392,29.20778287394663,34.69186641393083,24.526666768391927,18.81999969482422,6.657570190643996,72,8.0
2025-09-03 06:00:00+00:00,80.93621150896078,583.7181575849528,28.910543882747213,33.84053808865773,24.625000476837158,19.170000076293945,1.4858046716966338,72,8.0
2025-09-03 07:00:00+00:00,10.61344538616533,0.0,27.632089652267158,30.217494419642858,24.498305078280175,20.549999237060547,0.0,72,8.0
2025-09-03 08:00:00+00:00,10.828011192193552,0.0,26.76150333180147,27.970575241815474,24.354999446868895,20.850000381469727,0.0,72,8.0
2025-09-03 09:00:00+00:00,10.740616248101414,0.0,26.128857695421917,26.624387938769257,24.253333282470702,19.559999465942383,0.0,72,8.0
2025-09-03 10:00:00+00:00,760.1011191669967,2999.1298540900734,37.30622962075455,35.07836777289041,24.268333180745444,17.920000076293945,12.565981263873958,72,8.0
2025-09-03 11:00:00+00:00,10.699159662262732,0.0,33.899178128282564,26.085407502844888,24.530000114440917,18.59000015258789,0.0,72,8.0
2025-09-03 12:00:00+00:00,10.633893587342163,0.0,28.179532945990896,27.170628993785012,24.77666664123535,19.59000015258789,0.0,72,8.0
2025-09-03 13:00:00+00:00,10.637078638826862,0.0,27.034540085565474,26.764192981880253,24.90508438368975,19.719999313354492,0.0,72,8.0
2025-09-03 14:00:00+00:00,10.557821247164764,0.0,26.395156604617668,26.323380624781773,24.838982436616543,18.549999237060547,0.0,72,8.0
2025-09-03 15:00:00+00:00,10.70924373701507,0.0,25.961628205969888,25.96995292257528,24.743333435058595,17.350000381469727,0.0,72,8.0
2025-09-03 16:00:00+00:00,10.6406685422722,0.0,25.637562701297007,25.693383857068245,24.670000648498537,16.860000610351562,0.0,72,8.0
2025-09-03 17:00:00+00:00,10.752661061220142,0.0,25.351101573441877,25.483255509234944,24.645763267905025,16.219999313354492,0.0,72,8.0
2025-09-03 18:00:00+00:00,14.246778712553137,0.0,25.083621241465337,25.34978034182423,24.53728827783617,15.800000190734863,0.0,72,8.0
2025-09-03 19:00:00+00:00,14.175139653616112,0.0,24.82648762111557,25.204054507463336,24.374137450908794,15.270000457763672,0.0,72,8.0
2025-09-03 20:00:00+00:00,14.327170858196183,0.0,24.590753293504903,25.028569240196077,24.1881359552933,14.960000038146973,0.0,72,8.0
2025-09-03 21:00:00+00:00,14.343417370686678,0.0,24.363911775647757,24.884666464241946,23.998305078280175,14.930000305175781,0.0,72,8.0
2025-09-03 22:00:00+00:00,14.403641449637107,0.0,24.137674796481093,24.74063854057248,23.82166624069214,14.59000015258789,0.0,72,8.0
2025-09-03 23:00:00+00:00,14.331652665338597,0.0,23.918067226890756,24.55250322785364,23.63166716893514,14.569999694824219,0.0,72,8.0
2025-09-04 00:00:00+00:00,14.21512605896851,3.7064180774849,23.696920272015056,24.36878980107668,23.45166648228963,14.329999923706055,0.07901877715808003,72,8.0
2025-09-04 01:00:00+00:00,416.9450971405713,2407.004047126663,23.94810678177521,27.437032918636206,23.32166598637899,13.609999656677246,5.352476389802137,72,8.0
2025-09-04 02:00:00+00:00,510.3462191028755,3051.646506942621,27.95648347229517,34.384318375787814,23.703333377838135,13.289999961853027,6.84298708859612,72,8.0
2025-09-04 03:00:00+00:00,436.07815081599045,2843.0038262375265,28.453789719012605,34.624688156512605,23.97833325068156,14.649999618530273,6.643529022441191,72,8.0
2025-09-04 04:00:00+00:00,384.06638633236497,2545.656832654937,28.795611213235293,34.324776785714285,24.150848033064502,16.329999923706055,6.638853678182394,72,8.0
2025-09-04 05:00:00+00:00,395.8151256230031,2630.1192185858717,28.797496635372898,34.50925682773109,24.233898550777113,16.34000015258789,6.640139828209116,72,8.0
2025-09-04 06:00:00+00:00,51.399999578459926,322.0804392069328,28.313517594537814,32.756339449842436,24.211667251586913,16.290000915527344,0.8321982511953145,72,8.0
2025-09-04 07:00:00+00:00,10.705602261198669,0.0,27.11994895614496,29.078680984112395,24.096667035420737,17.139999389648438,0.0,72,8.0
2025-09-04 08:00:00+00:00,10.866386544470693,0.0,26.321953781512605,26.998789554884453,23.906666310628257,15.5600004196167,0.0,72,8.0
2025-09-04 09:00:00+00:00,10.772548985414478,0.0,25.75327435661765,25.70253619025735,23.823332659403484,16.190000534057617,0.0,72,8.0
2025-09-04 10:00:00+00:00,811.2392142480161,2959.9819192325367,36.579841506915265,35.32492244944853,23.78333282470703,17.899999618530273,13.431490084704231,72,8.0
2025-09-04 11:00:00+00:00,10.89299721009925,0.0,34.406761532738095,25.403081642813376,23.996610156560347,19.280000686645508,0.0,72,8.0
2025-09-04 12:00:00+00:00,10.66312848789066,0.0,27.807842233327513,26.7203921525838,24.16833388010661,18.84000015258789,0.0,72,8.0
2025-09-04 13:00:00+00:00,10.690196082705544,0.0,26.52965385372899,26.291529893207283,24.072881633952512,18.1299991607666,0.0,72,8.0
2025-09-04 14:00:00+00:00,10.538483145531643,0.0,25.81330149247199,25.844189042804622,24.083333651224773,17.25,0.005984073426543164,72,8.0
2025-09-04 15:00:00+00:00,10.62597764137737,0.0,25.358319330481844,25.476992814900488,23.95999984741211,15.59000015258789,0.009429588997164251,72,8.0
2025-09-04 16:00:00+00:00,12.586554636808337,0.0,25.025792738970587,25.168803068102243,23.939654942216546,13.899999618530273,0.0,72,8.0
2025-09-04 17:00:00+00:00,14.208169034501196,0.0,24.721885315801057,24.903609154929576,23.868965017384497,12.1899995803833,0.0,72,8.0
2025-09-04 18:00:00+00:00,14.172423418517896,0.0,24.45115555362117,24.671785912473887,23.703333632151285,13.079999923706055,0.0,72,8.0
2025-09-04 19:00:00+00:00,14.09606745269861,0.0,24.172252494747898,24.456410298494397,23.53728827783617,11.770000457763672,0.0,72,8.0
2025-09-04 20:00:00+00:00,14.243296085123243,0.0,23.915665099074722,24.28396691689944,23.34406720177602,11.229999542236328,0.0,72,8.0
2025-09-04 21:00:00+00:00,14.090756325494675,0.0,23.629459498643207,24.061741591167717,23.125862516205885,10.720000267028809,0.0,72,8.0
2025-09-04 22:00:00+00:00,14.133893587342163,0.0,23.352630700717786,23.84219215029762,22.896551329514075,10.4399995803833,0.0,72,8.0
2025-09-04 23:00:00+00:00,14.14957985490644,0.0,23.06796136423319,23.66222700017507,22.645763073937367,10.140000343322754,0.0,72,8.0
2025-09-05 00:00:00+00:00,14.148179286668281,0.0,22.776689972864144,23.45336230195203,22.411864070569056,9.890000343322754,0.0,72,8.0
2025-09-05 01:00:00+00:00,294.8061617255545,1519.4395423696822,22.569491859243698,25.03295693277311,22.203390153787904,9.510000228881836,3.771553123698515,72,8.0
2025-09-05 02:00:00+00:00,693.0941168948048,3884.067333574055,26.752242400866596,34.177406118697476,22.566101753105553,10.350000381469727,7.4779980002331135,72,8.0
2025-09-05 03:00:00+00:00,550.0812324075138,3093.011328945641,27.890625,34.60377207523634,22.94166644414266,11.649999618530273,6.642774409606677,72,8.0
2025-09-05 04:00:00+00:00,470.66134498232884,2717.392050863314,28.433346190038517,34.33227333902311,23.18333361943563,13.550000190734863,6.6422733205373214,72,8.0
2025-09-05 05:00:00+00:00,403.0184871556044,2550.6669839810925,28.97278755252101,34.507496553308826,23.47118633076296,16.399999618530273,6.6453040026817005,72,8.0
2025-09-05 06:00:00+00:00,351.50168086033244,2467.1403398273374,29.32389664850315,34.68159138655462,23.79322029372393,18.079999923706055,6.6413185015446,72,8.0
2025-09-05 07:00:00+00:00,349.9341740968849,2603.9694208738183,29.737499589679622,35.387428604254204,24.149152658753476,18.799999237060547,6.6479445425402215,72,8.0
2025-09-05 08:00:00+00:00,349.9613437171744,2700.455773618041,30.29989495798319,36.156151523109244,24.589999961853028,20.479999542236328,6.652505245529303,72,8.0
2025-09-05 09:00:00+00:00,353.41512540074626,2703.895210330226,30.7353289948792,36.60417213760504,25.09833335876465,20.690000534057617,6.647633929212554,72,8.0
2025-09-05 10:00:00+00:00,837.2512616603648,3756.0508186917345,38.246331735819325,39.57747259059874,25.523333422342937,20.600000381469727,15.195136030431556,72,8.0
2025-09-05 11:00:00+00:00,12.028851575878154,0.0,37.07788291097689,28.590526933429622,25.794915183115815,21.34000015258789,0.0,72,8.0
2025-09-05 12:00:00+00:00,10.488235294651918,0.0,30.47064362854517,28.947721080619747,26.027118747517214,21.209999084472656,0.0,72,8.0
2025-09-05 13:00:00+00:00,10.398599426953398,0.0,29.024783350840337,28.26806845785189,26.098276236961627,20.829999923706055,0.0,72,8.0
2025-09-05 14:00:00+00:00,10.33781513780439,0.0,28.13772403492647,27.740410812762605,25.979999923706053,19.6299991607666,0.0,72,8.0
2025-09-05 15:00:00+00:00,10.502240891550102,0.0,27.542418920693276,27.27447355895483,25.80666592915853,17.010000228881836,0.0,72,8.0
2025-09-05 16:00:00+00:00,10.544257703615504,0.0,27.142124720982142,26.94908129267332,25.834999370574952,14.829999923706055,0.0,72,8.0
2025-09-05 17:00:00+00:00,10.667226906250171,0.0,26.829657546612395,26.716862526260503,25.808473845659677,14.220000267028809,0.0,72,8.0
2025-09-05 18:00:00+00:00,10.562215924263,0.0,26.532971468838777,26.519186540083453,25.703509012858074,14.930000305175781,0.0,72,8.0
2025-09-05 19:00:00+00:00,12.968907556613955,0.0,26.257143677783613,26.29554145877101,25.530000114440917,12.899999618530273,0.0,72,8.0
2025-09-05 20:00:00+00:00,14.07899159877574,0.0,25.973778476234244,26.07465984440651,25.34999942779541,12.6899995803833,0.0,72,8.0
2025-09-05 21:00:00+00:00,14.146089407318797,0.0,25.713958569745113,25.873147804643853,25.16333386103312,12.34000015258789,0.0,72,8.0
2025-09-05 22:00:00+00:00,14.202521008937632,0.0,25.457027146796218,25.699748063287814,24.955932035284526,11.920000076293945,0.0,72,8.0
2025-09-05 23:00:00+00:00,14.207002826765471,0.0,25.196184430803573,25.50208442752101,24.74237293308064,12.109999656677246,0.0,72,8.0
2025-09-06 00:00:00+00:00,14.212044822735614,0.0,24.945808987657564,25.323582753413866,24.55833355585734,11.960000038146973,0.0,72,8.0
2025-09-06 01:00:00+00:00,14.17731093291809,0.0,24.729857372636555,25.11636480764181,24.319999599456786,11.65999984741211,0.0,72,8.0
2025-09-06 02:00:00+00:00,14.108683484609054,0.0,24.426947927608545,24.9291547673757,24.120000457763673,12.119999885559082,0.0,72,8.0
2025-09-06 03:00:00+00:00,14.107692351708046,0.0,24.191675430689102,24.732092876379987,24.02586216762148,13.609999656677246,0.0,72,8.0
2025-09-06 04:00:00+00:00,443.4208921469686,2872.751856556842,25.14897406532904,29.43276952036908,23.95666650136312,14.8100004196167,6.82428503036499,72,8.0
2025-09-06 05:00:00+00:00,443.11123562930675,2583.0009642183113,28.424590035770716,34.03560612710674,24.396491067451343,17.3700008392334,6.637667457709152,72,8.0
2025-09-06 06:00:00+00:00,370.1834265033851,2474.097578413031,29.052064359857795,34.42419502172577,24.72068974067425,18.700000762939453,6.6409530184242165,72,8.0
2025-09-06 07:00:00+00:00,340.71337125560365,2610.099410798224,29.22373550117514,34.891381223885794,24.99152539140087,20.190000534057617,6.641841710443948,72,8.0
2025-09-06 08:00:00+00:00,211.1969189443508,1675.062829624037,29.604663838191527,35.285667098870796,25.183333683013917,21.18000030517578,4.163976487659273,72,8.0
2025-09-06 09:00:00+00:00,10.608963587036987,0.0,28.675347678133754,32.602473411239494,25.308771200347365,21.6299991607666,0.0,72,8.0
2025-09-06 10:00:00+00:00,786.9764697878968,3230.651851365546,37.30422588957458,37.33912705707283,25.234482995395002,21.25,14.297004010497021,72,8.0
2025-09-06 11:00:00+00:00,10.522689071356082,0.0,35.965022239364494,26.877748462666318,25.17288201542224,20.780000686645508,0.0,72,8.0
2025-09-06 12:00:00+00:00,10.540896370297386,0.0,28.97419700301996,27.771613625919116,24.9913795734274,20.649999618530273,0.0,72,8.0
2025-09-06 13:00:00+00:00,10.456022388127003,0.0,27.369379294686624,26.975399241727942,24.578333632151285,19.959999084472656,0.0,72,8.0
2025-09-06 14:00:00+00:00,10.37619046603932,0.0,26.467045802696077,26.341341419380253,24.53333346048991,19.149999618530273,0.0,72,8.0
2025-09-06 15:00:00+00:00,10.470588227280048,0.0,25.94891442905287,25.85304307269783,24.39660977509062,18.420000076293945,0.09680667043733998,72,8.0
2025-09-06 16:00:00+00:00,10.46480446554429,0.0,25.682252340476605,25.547143009121857,24.574576555672337,18.270000457763672,0.0,72,8.0
2025-09-06 17:00:00+00:00,10.535854336928253,0.0,25.504222196691178,25.37193900997899,24.55762733847408,18.18000030517578,0.0,72,8.0
2025-09-06 18:00:00+00:00,10.510924352651216,0.0,25.328020368303573,25.228638721113445,24.488135547961217,18.290000915527344,0.0,72,8.0
2025-09-06 19:00:00+00:00,10.501120457796155,0.0,25.16520729385504,25.129427356880253,24.473333231608073,18.139999389648438,0.0,72,8.0
2025-09-06 20:00:00+00:00,10.527374304872652,0.0,25.00513377269553,25.021425044736382,24.363332811991373,17.639999389648438,0.0,72,8.0
2025-09-06 21:00:00+00:00,10.657142887596322,0.0,24.836762243960084,24.90421481092437,24.27166633605957,17.209999084472656,0.0,72,8.0
2025-09-06 22:00:00+00:00,10.487955173524488,0.0,24.66923663996849,24.822058413209035,24.168966161793676,17.149999618530273,0.0,72,8.0
2025-09-06 23:00:00+00:00,10.865546223830108,0.0,24.50517413996849,24.70264287355567,24.074576555672337,16.959999084472656,0.0,72,8.0
2025-09-07 00:00:00+00:00,10.578711491005093,0.0,24.337769580488445,24.616282743566178,23.95084727012505,16.520000457763672,0.0,72,8.0
2025-09-07 01:00:00+00:00,10.581232482311773,0.0,24.171399028361346,24.488736705619747,23.82999954223633,16.299999237060547,0.0,72,8.0
2025-09-07 02:00:00+00:00,10.751260538395046,0.0,24.00442530527836,24.36419831604517,23.700000731150308,16.399999618530273,0.0,72,8.0
2025-09-07 03:00:00+00:00,95.95515292600669,415.1268524127418,23.979002546135096,24.88740832825557,23.69333407084147,17.850000381469727,1.9124577716200464,72,8.0
2025-09-07 04:00:00+00:00,520.741737173385,3647.33143423385,27.56594669117647,33.72630810136555,24.022033885373908,19.040000915527344,8.202205084952988,72,8.0
2025-09-07 05:00:00+00:00,347.9291316868544,2501.1226201418067,29.468655626313026,34.895191865808826,24.533333333333335,20.020000457763672,6.647768954269025,72,8.0
2025-09-07 06:00:00+00:00,241.48683487066702,1965.1227347750623,30.262358849789916,34.688761735162814,25.03508785314727,21.31999969482422,7.062957391017625,72,8.0
2025-09-07 07:00:00+00:00,11.033893547806086,0.0,28.628536961659663,28.190814020920868,25.18135662402137,22.68000030517578,0.37455700926420066,72,8.0
2025-09-07 08:00:00+00:00,10.86302520848122,0.0,29.011195591517858,26.550737482493,24.981666596730552,22.989999771118164,0.0,72,8.0
2025-09-07 09:00:00+00:00,10.850420155778986,0.0,30.218786244966736,26.26651744682248,25.40499998728434,23.65999984741211,0.0,72,8.0
2025-09-07 10:00:00+00:00,517.1582624985724,2487.6571957884717,36.65284981179972,32.63699161305147,25.749999904632567,23.719999313354492,10.382654727006159,72,8.0
2025-09-07 11:00:00+00:00,13.660784339370514,0.0,33.99057083771008,27.01659540769433,25.944067583245747,23.719999313354492,0.0,72,8.0
2025-09-07 12:00:00+00:00,11.063025223440818,0.0,28.75937787224265,27.944317473082982,25.93275836418415,23.639999389648438,0.0,72,8.0
2025-09-07 13:00:00+00:00,10.68991598027761,0.0,27.794450006565125,27.617138261554622,25.822033348730056,23.3799991607666,0.0,72,8.0
2025-09-07 14:00:00+00:00,10.590168535039666,0.0,27.185409717345507,27.21995492999473,25.753333282470702,22.68000030517578,0.0,72,8.0
2025-09-07 15:00:00+00:00,10.748882706604856,0.0,26.845958858894903,26.949197609331353,25.829999351501463,21.950000762939453,0.0,72,8.0
2025-09-07 16:00:00+00:00,10.651955335499855,0.0,26.607810590520252,26.757798860858937,25.906666310628257,21.030000686645508,0.0,72,8.0
2025-09-07 17:00:00+00:00,10.835854321968656,0.0,26.421179506959035,26.59581596310399,25.89830469681045,19.780000686645508,0.0,72,8.0
2025-09-07 18:00:00+00:00,10.75154060075263,0.0,26.257572462578782,26.462174615940125,25.805084034547967,19.15999984741211,0.0,72,8.0
2025-09-07 19:00:00+00:00,10.631355924121404,0.0,26.098462529543067,26.329091304490547,25.663333892822266,17.799999237060547,0.0,72,8.0
2025-09-07 20:00:00+00:00,10.592178789596984,0.0,25.926408650488828,26.169068746726605,25.51166671117147,16.719999313354492,0.0,72,8.0
2025-09-07 21:00:00+00:00,10.842737416315344,0.0,25.757456518418294,26.02199720670391,25.319999535878498,15.6899995803833,0.0,72,8.0
2025-09-07 22:00:00+00:00,12.132402230907418,0.0,25.561966709584496,25.863704063372904,25.156667264302573,14.6899995803833,0.0,72,8.0
2025-09-07 23:00:00+00:00,14.302801113502651,0.0,25.363082244616596,25.662310431985293,24.947457426685396,13.640000343322754,0.0,72,8.0
2025-09-08 00:00:00+00:00,14.271988809943533,0.0,25.16343676142332,25.492817341780462,24.7220340017545,12.75,0.0,72,8.0
2025-09-08 01:00:00+00:00,396.1955189264121,2206.033498299222,25.043253922662814,28.108437417935924,24.520000076293947,12.229999542236328,5.1879397881131215,72,8.0
2025-09-08 02:00:00+00:00,486.1244385108519,2856.5692848462736,28.396915735823384,34.362555686007724,24.774576154805846,12.359999656677246,6.894386382585161,72,8.0
2025-09-08 03:00:00+00:00,447.18235218892244,2740.857762440914,28.699721392463236,34.6646390001313,24.968333212534585,14.279999732971191,6.631972137953387,72,8.0
2025-09-08 04:00:00+00:00,194.01680642883986,1214.113842363117,28.7917706144958,34.498298538165265,25.089830851150772,15.829999923706055,2.9677926111622015,72,8.0
2025-09-08 05:00:00+00:00,10.765826318778243,0.0,27.763754622942926,31.455372871804972,25.008620722540492,17.520000457763672,0.0,72,8.0
2025-09-08 06:00:00+00:00,10.878711494744993,0.0,26.85777885372899,28.782475490196077,24.95932187872418,18.969999313354492,0.0,72,8.0
2025-09-08 07:00:00+00:00,10.821288512200535,0.0,26.297260017288167,26.69516888786765,24.818332799275716,19.979999542236328,0.0,72,8.0
2025-09-08 08:00:00+00:00,10.986274524229247,0.0,25.392210204394257,25.897917076987046,24.71666717529297,21.149999618530273,0.0,72,8.0
2025-09-08 09:00:00+00:00,10.889075623840846,0.0,25.063568200717786,25.703558571866246,24.85833279291789,21.270000457763672,0.0,72,8.0
2025-09-08 10:00:00+00:00,869.0577040413181,3628.3144838990283,35.56741563813025,36.71429802389706,25.087931369913036,21.5,15.49366430074227,72,8.0
2025-09-08 11:00:00+00:00,295.58515365183854,2095.5891723632812,34.83256193102241,29.686235529368,25.432758462840113,21.690000534057617,6.099718064487147,72,8.0
2025-09-08 12:00:00+00:00,342.2960782945991,2583.2670611213234,29.930482837666318,35.52743812368698,25.969491506026962,21.209999084472656,6.658247923650661,72,8.0
2025-09-08 13:00:00+00:00,360.88235294117646,2552.4707838213412,30.770176136860993,36.3002266336222,26.379999732971193,20.31999969482422,6.660023224453966,72,8.0
2025-09-08 14:00:00+00:00,50.23081198192778,344.6425623960522,30.467381581538866,35.11167758118872,26.645763267905025,19.31999969482422,0.9021133748757071,72,8.0
2025-09-08 15:00:00+00:00,10.552941196772899,0.0,29.308404318758754,31.755456577162114,26.511864452038783,17.09000015258789,0.0,72,8.0
2025-09-08 16:00:00+00:00,10.516806728031789,0.0,28.54098690257353,29.826946012780112,26.332203170000497,15.75,0.0,72,8.0
2025-09-08 17:00:00+00:00,10.502240912920955,0.0,27.95799003195028,28.556022408963585,25.948275664757038,15.470000267028809,0.0,72,8.0
2025-09-08 18:00:00+00:00,10.633333350430016,0.0,27.44997989430147,27.62455206692052,25.72666664123535,15.390000343322754,0.0,72,8.0
2025-09-08 19:00:00+00:00,12.261864414322847,0.0,26.975369835434172,26.939021604735643,25.33728799981586,12.729999542236328,0.0,72,8.0
2025-09-08 20:00:00+00:00,14.082352961478781,0.0,26.559271462491246,26.421983051032914,25.05689676876726,11.449999809265137,0.0,72,8.0
2025-09-08 21:00:00+00:00,14.111484623756729,0.0,26.15914617800245,25.964728860294116,24.766101675518488,10.020000457763672,0.0,72,8.0
2025-09-08 22:00:00+00:00,14.117647061494885,0.0,25.793710746017158,25.60737058495273,24.449999809265137,9.920000076293945,0.0,72,8.0
2025-09-08 23:00:00+00:00,14.073109274150944,0.0,25.44250932794993,25.224150500043766,24.086666838328043,9.180000305175781,0.0,72,8.0
2025-09-09 00:00:00+00:00,14.071666661898295,0.0,25.105472819010416,24.875371636284722,23.696666717529297,8.470000267028809,0.0,72,8.0
2025-09-09 01:00:00+00:00,14.017927159114379,0.0,24.749548647584035,24.540747549019606,23.5457628864353,7.639999866485596,0.0,72,8.0
2025-09-09 02:00:00+00:00,15.201960766682772,-78.33968081861651,24.507431585915615,24.285714285714285,23.51500005722046,8.09000015258789,0.6465740828287034,72,8.0
2025-09-09 03:00:00+00:00,779.6873968054934,4338.879382050672,25.831203770570728,32.97762591364671,23.526666609446206,9.989999771118164,8.667027128844701,72,8.0
2025-09-09 04:00:00+00:00,480.25013993634565,2686.972310897015,28.60281192555147,34.44210789784664,23.979310265902814,14.220000267028809,6.634929746472869,72,8.0
2025-09-09 05:00:00+00:00,407.40980465672595,2386.585463921897,29.382201122636555,34.56678511248249,24.347457400823043,17.149999618530273,6.639244768799854,72,8.0
2025-09-09 06:00:00+00:00,108.33081243285278,745.7714070979954,28.988919298188026,33.698201155462186,24.544067964715474,17.81999969482422,2.0144873440098694,72,8.0
2025-09-09 07:00:00+00:00,10.712011209413326,0.0,27.81096218684532,29.278394645818786,24.325423547777078,19.700000762939453,0.0,72,8.0
2025-09-09 08:00:00+00:00,10.9061111052831,0.0,27.808507622612847,26.20496826171875,24.288333161671957,20.56999969482422,0.0,72,8.0
2025-09-09 09:00:00+00:00,10.847899148444167,0.0,28.779733182335434,25.736447117909663,24.560000228881837,21.219999313354492,0.0,72,8.0
2025-09-09 10:00:00+00:00,686.4577018914102,3326.07221125755,34.45622497045693,33.62715144651611,24.969999917348225,20.959999084472656,13.88383255485727,72,8.0
2025-09-09 11:00:00+00:00,13.81120446683312,0.0,36.057335434173666,26.286522616859244,25.469491635338734,20.639999389648438,0.0,72,8.0
2025-09-09 12:00:00+00:00,10.898879540066758,0.0,29.205623167235643,27.595429578081234,25.81379272197855,19.829999923706055,0.0,72,8.0
2025-09-09 13:00:00+00:00,10.579551833016533,0.0,28.124488467261905,27.397244835434172,25.989999961853027,18.360000610351562,0.0,72,8.0
2025-09-09 14:00:00+00:00,10.44341734343884,0.0,27.480695793942576,27.144696062018557,25.986440626241393,16.989999771118164,0.0,72,8.0
2025-09-09 15:00:00+00:00,10.52773111006793,0.0,27.075857979910715,26.910984413296568,25.899999618530273,16.450000762939453,0.0,72,8.0
2025-09-09 16:00:00+00:00,10.587675078576352,0.0,26.80889123227416,26.71499078146884,25.894914853370796,14.789999961853027,0.0,72,8.0
2025-09-09 17:00:00+00:00,11.101400567703887,0.0,26.584869299282214,26.512027858018207,25.75,13.930000305175781,0.0,72,8.0
2025-09-09 18:00:00+00:00,14.192436979598359,0.0,26.351570706407564,26.314358067445728,25.54500017166138,14.680000305175781,0.0,72,8.0
2025-09-09 19:00:00+00:00,14.063788307742488,0.0,26.13227593467096,26.09864777376393,25.357894194753545,13.859999656677246,0.0,72,8.0
2025-09-09 20:00:00+00:00,14.159103639319497,0.0,25.891480517988445,25.894754874606093,25.17500057220459,13.84000015258789,0.0,72,8.0
2025-09-09 21:00:00+00:00,14.208403368290066,0.0,25.667228121717436,25.751025800945378,24.998305078280175,14.84000015258789,0.0,72,8.0
2025-09-09 22:00:00+00:00,14.227170885444021,0.0,25.438031364889707,25.56448184742647,24.822033478041828,12.720000267028809,0.0,72,8.0
2025-09-09 23:00:00+00:00,14.202521024965773,0.0,25.209398798581933,25.39633050485819,24.63500051498413,12.729999542236328,0.0,72,8.0
2025-09-10 00:00:00+00:00,14.11792717193689,0.0,24.97956809676996,25.169097131039916,24.45166648228963,13.699999809265137,0.0,72,8.0
2025-09-10 01:00:00+00:00,14.028011196467723,0.0,24.738689518776262,25.056172859768907,24.262711799750893,13.550000190734863,0.0,72,8.0
2025-09-10 02:00:00+00:00,14.112605049496604,0.0,24.52670912114846,24.863129431460084,24.07666695912679,14.34000015258789,0.009394873090150977,72,8.0
2025-09-10 03:00:00+00:00,14.05350141498555,0.0,24.3191362482493,24.67502010569853,23.799999237060547,15.279999732971191,0.0,72,8.0
2025-09-10 04:00:00+00:00,14.110422548106019,0.0,24.121019684866575,24.52254391788097,23.799999237060547,17.350000381469727,0.0,72,8.0
2025-09-10 05:00:00+00:00,11.360224106732536,0.0,23.917186405812323,24.47673825389531,23.799999237060547,18.75,0.0,72,8.0
2025-09-10 06:00:00+00:00,10.596638668818969,0.0,23.751186509760153,24.439301306460084,23.799999237060547,18.920000076293945,0.0,72,8.0
2025-09-10 07:00:00+00:00,10.641456574618983,0.0,23.6308374912465,24.389469948135503,23.763333129882813,18.329999923706055,0.0,72,8.0
2025-09-10 08:00:00+00:00,10.698882691687047,0.0,23.500828577819483,24.336886784217878,23.76166648864746,16.790000915527344,0.0,72,8.0
2025-09-10 09:00:00+00:00,10.66824514288092,0.0,23.475524052271936,24.314208984375,23.799999237060547,17.079999923706055,0.0,72,8.0
2025-09-10 10:00:00+00:00,875.168626550199,3143.353066324186,36.11711501006653,35.776539522058826,23.88666623433431,17.299999237060547,14.058496250825769,72,8.0
2025-09-10 11:00:00+00:00,10.577871157007724,0.0,35.26958664325105,25.457219313506652,23.97166655858358,16.790000915527344,0.0,72,8.0
2025-09-10 12:00:00+00:00,10.425770292095109,0.0,27.75302748052346,26.91298540900735,23.973333231608073,16.3700008392334,0.0,72,8.0
2025-09-10 13:00:00+00:00,10.499999978629146,0.0,26.365558528098738,26.413087305234594,23.913792774595063,15.850000381469727,0.0,72,8.0
2025-09-10 14:00:00+00:00,491.8694683363458,3123.881018887047,26.48592464329482,31.0825639826243,24.03898303791628,15.770000457763672,7.317024324454513,72,8.0
2025-09-10 15:00:00+00:00,358.45182069409793,2232.231153643098,28.401550463935575,33.244925704656865,24.448275664757038,15.460000038146973,6.645677877741368,72,8.0
2025-09-10 16:00:00+00:00,352.8406162635953,2347.5332434731704,28.571094844187677,33.664803128282564,24.727118637602207,15.029999732971191,6.645328377475257,72,8.0
2025-09-10 17:00:00+00:00,352.7280112728685,2371.6734745656076,28.768426804315474,33.91240275407038,24.877965636172537,15.010000228881836,6.648424860476112,72,8.0
2025-09-10 18:00:00+00:00,352.31400613223803,2369.768448688069,28.874844078256302,34.017368861607146,24.97833325068156,15.260000228881836,6.645220405247365,72,8.0
2025-09-10 19:00:00+00:00,355.954802259887,2293.224042449011,28.890461555716037,33.86790966386555,25.03220351267669,15.029999732971191,6.6437896333154844,72,8.0
2025-09-10 20:00:00+00:00,357.96162444469974,2253.854713076637,28.80993618150385,33.69973985688025,25.100000381469727,14.050000190734863,6.64658757084224,72,8.0
2025-09-10 21:00:00+00:00,360.5047482112266,2218.977848671002,28.691715858502096,33.50448454958101,25.03728827783617,13.359999656677246,6.648092959846198,72,8.0
2025-09-10 22:00:00+00:00,359.784873727323,2157.0926599155287,28.472708223914566,33.15230203409489,24.879999542236327,12.75,6.646479372884713,72,8.0
2025-09-10 23:00:00+00:00,361.99103629488906,2110.101083109025,28.25539981617647,32.83162913602941,24.730000305175782,11.930000305175781,6.6478937867642784,72,8.0
2025-09-11 00:00:00+00:00,363.8336131205412,2066.6559258469015,28.045596852022058,32.52902196034664,24.625424207267116,11.289999961853027,6.645414604860194,72,8.0
2025-09-11 01:00:00+00:00,361.48515435226824,2046.3551145067402,27.919991629464285,32.36692968202906,24.56610194707321,11.3100004196167,6.637155701132381,72,8.0
2025-09-11 02:00:00+00:00,400.2039209360502,2156.078433082217,27.83433725052521,32.5097204897584,24.567796868793035,11.529999732971191,6.645344437671309,72,8.0
2025-09-11 03:00:00+00:00,405.4117645349155,2472.732757311909,28.11213645614496,33.476326565782564,24.501694921719825,12.420000076293945,6.646013211803276,72,8.0
2025-09-11 04:00:00+00:00,364.95125966646424,2135.2111518923975,28.272393234637605,32.90620076155462,24.523333422342937,13.65999984741211,6.64353577429507,72,8.0
2025-09-11 05:00:00+00:00,361.9088893466526,2211.230117840355,28.575548942374652,33.370355207607936,24.615254676948158,15.579999923706055,6.6495561586449075,72,8.0
2025-09-11 06:00:00+00:00,352.52857060793065,2372.863037109375,28.88713112198004,34.03576352415966,24.716949559874454,16.170000076293945,6.64598698976661,72,8.0
2025-09-11 07:00:00+00:00,353.87366962165726,2421.7304010471375,29.317046349789916,34.57135266215862,24.794915053804043,17.389999389648438,6.6472583818836375,72,8.0
2025-09-11 08:00:00+00:00,355.13641417260266,2456.63014336594,29.600231010372898,34.92847910648634,25.010169530318954,18.670000076293945,6.650195318109849,72,8.0
2025-09-11 09:00:00+00:00,357.5557422798221,2462.3503397452732,29.835978532037814,35.17726660976891,25.274576122477903,18.309999465942383,6.649786724763758,72,8.0
2025-09-11 10:00:00+00:00,948.7464976377514,4573.500048981995,34.384423007484244,38.99053596047794,25.50847460859913,17.90999984741211,16.135478344284184,72,8.0
2025-09-11 11:00:00+00:00,442.3434166146927,2426.31680733817,29.85289604122899,34.306160550157564,25.563333574930827,15.75,7.8387841336867385,72,8.0
2025-09-11 12:00:00+00:00,369.62520994726015,2164.468924386161,29.422870026917018,34.10171226693802,25.87499958674113,15.479999542236328,6.672125363550267,72,8.0
2025-09-11 13:00:00+00:00,371.6140055509508,2175.8885292886685,29.54280051864496,34.24444426207983,26.038983199555997,15.380000114440918,6.67506843053994,72,8.0
2025-09-11 14:00:00+00:00,371.7879551478795,2147.768572126116,29.492329060530462,34.13813230370273,26.07068992483205,14.569999694824219,6.667951692052248,72,8.0
2025-09-11 15:00:00+00:00,62.80280144475088,328.4809652376576,29.132287289915965,32.877907119879204,25.9633331934611,13.359999656677246,1.0582243374415807,72,8.0
2025-09-11 16:00:00+00:00,10.70756303963541,0.0,28.295596852022058,30.221043690913866,25.779660855309437,12.65999984741211,0.0,72,8.0
2025-09-11 17:00:00+00:00,13.973389350399584,0.0,27.52812746192227,28.597767036502102,25.52033906063791,12.350000381469727,0.0,72,8.0
2025-09-11 18:00:00+00:00,14.252941182347573,0.0,26.912907448135503,27.51906758797269,25.237288167921164,12.289999961853027,0.0,72,8.0
2025-09-11 19:00:00+00:00,14.225706227081643,0.0,26.34103573069853,26.733459985556724,24.94310323123274,11.180000305175781,0.0,72,8.0
2025-09-11 20:00:00+00:00,14.369467775360876,0.0,25.827015083377102,26.15079684217437,24.625424013299458,11.100000381469727,0.0,72,8.0
2025-09-11 21:00:00+00:00,14.391316502034163,0.0,25.36192924435399,25.69976652770483,24.31666653951009,11.039999961853027,0.0,72,8.0
2025-09-11 22:00:00+00:00,14.442618370056152,0.0,24.92630285406511,25.303100925966227,23.964999866485595,10.8100004196167,0.0,72,8.0
2025-09-11 23:00:00+00:00,14.408403367221522,0.0,24.479143415178573,24.925754579175422,23.631666914621988,10.329999923706055,0.0,72,8.0
2025-09-12 00:00:00+00:00,14.444537811920423,0.0,24.078814338235293,24.60205078125,23.315254049786066,10.119999885559082,0.0,72,8.0
2025-09-12 01:00:00+00:00,14.340896352666432,0.0,23.665845342043067,24.282891281512605,23.00833336512248,9.930000305175781,0.0,72,8.0
2025-09-12 02:00:00+00:00,14.251820724551417,0.0,23.29135003610819,24.005010011817227,22.76101700734284,9.989999771118164,0.0,72,8.0
2025-09-12 03:00:00+00:00,14.173109249574464,0.0,22.94815807182248,23.771342814469538,22.59833370844523,11.279999732971191,0.0,72,8.0
2025-09-12 04:00:00+00:00,14.501396637389114,1.5325832847787553,22.691211347820378,23.60848255317752,22.4633331934611,13.220000267028809,0.026480151825592296,72,8.0
2025-09-12 05:00:00+00:00,14.195238116074677,5.372935575597427,22.52148232339811,23.472699333639707,22.399999618530273,15.130000114440918,0.06690751805024989,72,8.0
2025-09-12 06:00:00+00:00,14.124369765530114,0.0,22.34770343684349,23.394951828387605,22.399999618530273,16.799999237060547,0.0,72,8.0
2025-09-12 07:00:00+00:00,12.373742993317503,0.0,21.977575888180866,23.25063967571578,22.349151966935498,17.690000534057617,0.0,72,8.0
2025-09-12 08:00:00+00:00,10.692436987612428,0.0,21.498907180059526,23.189836090686274,22.41999969482422,18.579999923706055,0.0,72,8.0
2025-09-12 09:00:00+00:00,10.654621856219295,0.0,21.52198564972864,23.269113407081583,22.628333822886148,18.43000030517578,0.0,72,8.0
2025-09-12 10:00:00+00:00,845.3030818143145,2908.36061211594,35.873970779718135,34.37310226825105,22.709524427141464,17.450000762939453,13.064162342488265,72,8.0
2025-09-12 11:00:00+00:00,10.468627416787028,0.0,32.934151785714285,24.701929599964988,22.936363393610176,15.050000190734863,0.0,72,8.0
2025-09-12 12:00:00+00:00,11.786871510511004,0.0,26.63431553334497,26.051327497599512,23.02833344141642,13.420000076293945,0.0,72,8.0
2025-09-12 13:00:00+00:00,628.876191264775,3755.5632922602636,26.612606272977942,32.4872376685049,23.28166675567627,13.359999656677246,8.364381072901878,72,8.0
2025-09-12 14:00:00+00:00,482.5397762010077,2684.4026661934304,28.50286745557598,34.31605200674019,23.783333206176756,13.520000457763672,6.658051831381662,72,8.0
2025-09-12 15:00:00+00:00,489.06834680893843,2673.836136847317,28.52273380055147,34.31441072522759,24.02542382579739,12.859999656677246,6.656534702504048,72,8.0
2025-09-12 16:00:00+00:00,479.5075633158537,2587.711819004946,28.649687609418766,34.25608505120798,24.17543886418928,12.40999984741211,6.655041402127562,72,8.0
2025-09-12 17:00:00+00:00,466.50196056205687,2587.4481522589504,28.658106699711134,34.278339460784316,24.352631016781455,11.970000267028809,6.65377704235686,72,8.0
2025-09-12 18:00:00+00:00,469.5526617140997,2678.569524684874,28.729721966911764,34.53225528492647,24.425423444327663,12.369999885559082,6.658159476368367,72,8.0
2025-09-12 19:00:00+00:00,467.5785917899978,2660.9049752713586,28.755414177389707,34.51892534357493,24.47627109592244,11.8100004196167,6.658008928058528,72,8.0
2025-09-12 20:00:00+00:00,468.4557104934225,2672.3373520194987,28.709167990511837,34.49860656228238,24.36166613896688,11.869999885559082,6.655322456094216,72,8.0
