timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-09-12 21:00:00+00:00,468.6529407661502,2653.167467475271,28.764851546087186,34.51275686055672,24.43833309809367,11.90999984741211,6.656478486475156,72,8.0
2025-09-12 22:00:00+00:00,468.8582629462918,2642.927965522146,28.729860108105743,34.45411660758053,24.494915234840523,11.520000457763672,6.657757859270112,72,8.0
2025-09-12 23:00:00+00:00,469.214567040195,2682.013104949011,28.70680694152661,34.515180486257,24.43050820948714,11.34000015258789,6.658337991110751,72,8.0
2025-09-13 00:00:00+00:00,467.91176316718094,2667.1545676864494,28.718949005383404,34.49670375962885,24.399999618530273,11.609999656677246,6.656898153930151,72,8.0
2025-09-13 01:00:00+00:00,466.94033548477984,2681.174596791842,28.71526296065301,34.52378900779062,24.36166613896688,11.899999618530273,6.656719153000861,72,8.0
2025-09-13 02:00:00+00:00,466.319608287651,2709.8349089635853,28.75711085215336,34.626181722689076,24.344999408721925,11.960000038146973,6.65833021879864,72,8.0
2025-09-13 03:00:00+00:00,465.14677826697084,2725.834257921919,28.69759456516982,34.604515438988095,24.386440244771666,12.649999618530273,6.654497087836599,72,8.0
2025-09-13 04:00:00+00:00,438.73361188958006,2572.9363695673583,29.083708092612046,34.656868899903714,24.408620341070765,13.729999542236328,6.657749321614327,72,8.0
2025-09-13 05:00:00+00:00,384.60533673575753,2306.5256080198824,29.25191129191538,34.246544998683284,24.58644100771112,14.420000076293945,6.660075791766134,72,8.0
2025-09-13 06:00:00+00:00,390.8310055865922,2405.913189594972,29.147660068959496,34.35978417423184,24.624561878672818,14.720000267028809,6.657257867259021,72,8.0
2025-09-13 07:00:00+00:00,364.5563018542378,2389.9542226070116,29.367492504814425,34.54189712994573,24.73559340784105,15.850000381469727,6.661477571108094,72,8.0
2025-09-13 08:00:00+00:00,359.37423039284073,2450.4627723159574,29.71659923735119,35.02307094712885,24.939999771118163,16.950000762939453,6.660914888568953,72,8.0
2025-09-13 09:00:00+00:00,365.88739560765714,2375.4844919413076,30.016907251181724,35.1600673472514,25.128814018378822,17.030000686645508,6.66274182536021,72,8.0
2025-09-13 10:00:00+00:00,1060.421288412826,4728.173203497708,35.036478165484944,39.334507533482146,25.29321984113273,16.510000228881836,17.63549270416174,72,8.0
2025-09-13 11:00:00+00:00,425.5044810404631,2434.4098803095458,29.589341791404063,33.864952621673666,25.32203351036977,13.350000381469727,8.29197581742658,72,8.0
2025-09-13 12:00:00+00:00,372.13109137698046,2178.583559351475,29.47435634410014,34.19778126094187,25.488135547961217,14.079999923706055,6.652342875130704,72,8.0
2025-09-13 13:00:00+00:00,371.2212895412071,2176.1384885985644,29.531173406862745,34.247536026129204,25.71666669845581,14.960000038146973,6.655013159209607,72,8.0
2025-09-13 14:00:00+00:00,373.7546220880931,2137.4693343646054,29.480670490852592,34.11677512801996,25.879660557892365,13.920000076293945,6.649750969990962,72,8.0
2025-09-13 15:00:00+00:00,374.12212852670365,2079.417042109813,29.240320542279413,33.751929873511905,25.861016418974277,12.079999923706055,6.646961341719,72,8.0
2025-09-13 16:00:00+00:00,373.8999994529062,2034.8577429506959,29.057580942533264,33.4710368522409,25.899999618530273,10.829999923706055,6.648950874638491,72,8.0
2025-09-13 17:00:00+00:00,376.1386547783176,1971.0842114189427,28.784494266456583,33.05830037092962,25.83103403551825,9.960000038146973,6.650480568242006,72,8.0
2025-09-13 18:00:00+00:00,372.8064424744507,1965.5687156698616,28.49742797509629,32.762230966605394,25.5067796868793,10.520000457763672,6.64529794137351,72,8.0
2025-09-13 19:00:00+00:00,371.19299735274967,1965.5942570876007,28.29870571275385,32.563545633096986,25.458333174387615,9.65999984741211,6.644832310556364,72,8.0
2025-09-13 20:00:00+00:00,405.75013959441196,2004.6654603247548,28.08686277245273,32.43699462206758,25.183333524068196,8.989999771118164,6.6438824055241605,72,8.0
2025-09-13 21:00:00+00:00,466.05882344392836,2483.342653760723,28.339136631214988,33.72412519695378,24.93166640599569,8.880000114440918,6.6491071035882,72,8.0
2025-09-13 22:00:00+00:00,459.7251401080766,2407.2642764299276,28.427291102915504,33.65058361884602,24.86166613896688,8.470000267028809,6.645049105809387,72,8.0
2025-09-13 23:00:00+00:00,472.52212900541076,2472.7113389301035,28.414445465686274,33.77868481376926,24.7237290527861,8.270000457763672,6.646579709039683,72,8.0
2025-09-14 00:00:00+00:00,477.8310923002013,2524.2895921552213,28.3822578836222,33.85769473805147,24.60169530318955,7.630000114440918,6.647103809175038,72,8.0
2025-09-14 01:00:00+00:00,485.24089627306,2527.5467478006826,28.403209525997898,33.886739949886206,24.596667035420737,7.070000171661377,6.645941668865728,72,8.0
2025-09-14 02:00:00+00:00,481.6405560811361,2506.383452351888,28.387054443359375,33.823994954427086,24.546666844685873,6.800000190734863,6.646505628691779,72,8.0
2025-09-14 03:00:00+00:00,446.16834684313176,2379.337967560071,28.47386122417717,33.6345221682423,24.5,9.079999923706055,6.647857234591529,72,8.0
2025-09-14 04:00:00+00:00,390.26638580236784,2147.66704655495,28.81120133600315,33.47316094406513,24.5,11.819999694824219,6.6432071359885505,72,8.0
2025-09-14 05:00:00+00:00,368.98795401949843,2119.7475045682336,29.04547238817402,33.64358614539566,24.56610194707321,13.609999656677246,6.648253163035844,72,8.0
2025-09-14 06:00:00+00:00,369.1386554621849,2176.48802069656,29.347719849658613,34.068733450411415,24.677966780581716,14.6899995803833,6.649139500465713,72,8.0
2025-09-14 07:00:00+00:00,366.9389358648733,2238.4281405921743,29.53286187521884,34.387607777486,24.789999548594157,15.380000114440918,6.650378626601703,72,8.0
2025-09-14 08:00:00+00:00,366.8069446987576,2247.005830891927,29.465621609157985,34.339668104383684,24.899999618530273,15.319999694824219,6.649094265037113,72,8.0
2025-09-14 09:00:00+00:00,362.75770231188176,2262.5640811011904,29.432338169642858,34.342934830182074,24.924999713897705,15.479999542236328,6.64535977660107,72,8.0
2025-09-14 10:00:00+00:00,895.5355762727454,4092.5228715143285,34.10012843027836,38.49973876269258,24.998305078280175,15.520000457763672,14.79333073752267,72,8.0
2025-09-14 11:00:00+00:00,391.1106441722197,2320.8690616383274,29.92107350752801,34.48784015559349,25.06949179051286,15.729999542236328,7.396432240804036,72,8.0
2025-09-14 12:00:00+00:00,363.53809542615875,2264.1775346857494,29.449292607668067,34.36343443627451,25.093333689371743,14.479999542236328,6.645338516609342,72,8.0
2025-09-14 13:00:00+00:00,361.68655438249516,2311.008047066483,29.374557537858895,34.38923469778536,25.133333841959637,14.529999732971191,6.646726634989934,72,8.0
2025-09-14 14:00:00+00:00,358.69103593585874,2391.264913094144,29.555030117515756,34.7421875,25.200000762939453,15.430000305175781,6.649129015390947,72,8.0
2025-09-14 15:00:00+00:00,358.71260519588697,2406.159031288297,29.745850293242295,34.96836498271183,25.266101449222887,16.1200008392334,6.645541686637729,72,8.0
2025-09-14 16:00:00+00:00,357.0722686169194,2482.21138269761,29.90146498052346,35.290045217305675,25.316948454258807,16.81999969482422,6.644855849215296,72,8.0
2025-09-14 17:00:00+00:00,359.6840334766719,2470.1958117231266,30.03006007090336,35.3892046076243,25.477966017642263,17.450000762939453,6.6492350682491015,72,8.0
2025-09-14 18:00:00+00:00,361.9761905616739,2404.2149442784926,30.026973777792367,35.24325775231968,25.593220694590425,17.40999984741211,6.648819304981819,72,8.0
2025-09-14 19:00:00+00:00,365.4259891833289,2313.9659837567838,29.861389673056724,34.880042153580185,25.600000381469727,16.440000534057617,6.6453094362210825,72,8.0
2025-09-14 20:00:00+00:00,366.33305337515867,2259.853283452053,29.67448737307423,34.57326817445728,25.59500036239624,15.819999694824219,6.649704190529361,72,8.0
2025-09-14 21:00:00+00:00,366.4098037164084,2232.1554293592435,29.529132746848738,34.37463891806723,25.531579067832546,15.399999618530273,6.644380938105223,72,8.0
2025-09-14 22:00:00+00:00,401.22408912295384,2262.266510266216,29.374599937631302,34.28414891347164,25.420338679168182,14.880000114440918,6.645845585510511,72,8.0
2025-09-14 23:00:00+00:00,400.4389358648733,2314.69435747932,29.29644006039916,34.320946444984244,25.305084228515625,14.539999961853027,6.644793486394802,72,8.0
2025-09-15 00:00:00+00:00,402.378711689754,2349.105505678834,29.28958155527836,34.38991924894958,25.213559878074516,14.170000076293945,6.642709519682812,72,8.0
2025-09-15 01:00:00+00:00,408.7119776478717,2391.948125557647,29.257518035123606,34.451104549312326,25.17500066757202,13.869999885559082,6.642187559505027,72,8.0
2025-09-15 02:00:00+00:00,408.74873971805516,2414.4582068178834,29.229053144695378,34.4712365414916,25.08644100771112,13.720000267028809,6.6431997523588295,72,8.0
2025-09-15 03:00:00+00:00,398.227450074268,2345.326112378545,29.27942817752101,34.37036337972689,25.0,14.329999923706055,6.644126599576293,72,8.0
2025-09-15 04:00:00+00:00,381.34369717125134,2248.4814750607275,29.40087890625,34.28041499803046,25.0,15.079999923706055,6.645970949605734,72,8.0
2025-09-15 05:00:00+00:00,365.29747902579,2278.5998391544117,29.681166704963236,34.628518497242645,25.0,16.049999237060547,6.6433168098706155,72,8.0
2025-09-15 06:00:00+00:00,366.2668539325843,2352.189658861482,30.004179193732444,35.107693447155896,25.066666920979817,17.1299991607666,6.648664206601261,72,8.0
2025-09-15 07:00:00+00:00,364.5184358564835,2426.509454652584,30.334955481843576,35.60126994042423,25.19491570682849,17.549999237060547,6.647441813399672,72,8.0
2025-09-15 08:00:00+00:00,363.7428578609178,2491.148964761686,30.51432018119748,35.92108103006828,25.354999446868895,18.709999084472656,6.6474917195424315,72,8.0
2025-09-15 09:00:00+00:00,361.6784915178182,2499.924403696753,30.507720435797836,35.93002847852654,25.52500009536743,18.719999313354492,6.651863132775163,72,8.0
2025-09-15 10:00:00+00:00,901.1963598641361,4354.500145663735,34.836632993040965,38.80676577271534,25.71034526824951,18.850000381469727,17.355502128601074,72,8.0
2025-09-15 11:00:00+00:00,373.3938550895819,2447.8886892649048,30.55140933244588,35.090102211723114,25.99473682202791,18.510000228881836,8.352256092945291,72,8.0
2025-09-15 12:00:00+00:00,368.37660196033363,2403.330654133661,30.53608860876567,35.75113297571379,26.27999954223633,17.889999389648438,6.648947071564231,72,8.0
2025-09-15 13:00:00+00:00,368.21232438287814,2356.8294339220065,30.487308790703782,35.60168969931723,26.336666043599447,17.530000686645508,6.648809449011538,72,8.0
2025-09-15 14:00:00+00:00,372.147618996329,2285.5103400735293,30.36783580619748,35.32679966517857,26.399999618530273,16.440000534057617,6.6491719935120654,72,8.0
2025-09-15 15:00:00+00:00,371.5773107704996,2306.6164099428834,30.333219127494747,35.337074087447476,26.203389862836417,16.190000534057617,6.650265641573097,72,8.0
2025-09-15 16:00:00+00:00,374.120448863139,2266.290580685399,30.316742712710084,35.232356223739494,26.281355453749836,15.680000305175781,6.651293694472113,72,8.0
2025-09-15 17:00:00+00:00,242.7151265157705,1450.8738859801733,30.162433528098738,34.84942883403362,26.37833286921183,15.229999542236328,4.383492081105208,72,8.0
2025-09-15 18:00:00+00:00,10.63025211419712,0.0,29.196896336659663,32.1163668592437,26.17457651687881,14.920000076293945,0.0,72,8.0
2025-09-15 19:00:00+00:00,11.619491520574538,0.0,28.152979746586134,29.74859465270483,25.829310252748687,14.350000381469727,0.0,72,8.0
2025-09-15 20:00:00+00:00,14.08403361878809,0.0,27.31694787289916,28.284081210609244,25.47118633076296,14.270000457763672,0.0,72,8.0
2025-09-15 21:00:00+00:00,14.157983189537411,0.0,26.616610999868698,27.28828289128151,25.143103698204303,13.449999809265137,0.0,72,8.0
2025-09-15 22:00:00+00:00,14.159663862874861,0.0,26.03792591255252,26.61008280265231,24.799999861881652,13.100000381469727,0.0,72,8.0
2025-09-15 23:00:00+00:00,14.191316527144915,0.0,25.56434439009979,26.02770072872899,24.49666665395101,12.770000457763672,0.0,72,8.0
2025-09-16 00:00:00+00:00,14.159103650004925,0.0,25.122730928308822,25.562294839810924,24.19666681289673,12.40999984741211,0.0,72,8.0
2025-09-16 01:00:00+00:00,647.8588225313929,3401.992259562516,25.9514385832458,31.308620420824578,24.123333358764647,12.1899995803833,8.078551068025476,72,8.0
2025-09-16 02:00:00+00:00,510.4577030641358,2712.8739147026,28.322126116071427,34.207527737657564,24.342372280056193,12.109999656677246,6.646269722145145,72,8.0
2025-09-16 03:00:00+00:00,473.6644264028854,2710.481461725315,28.692187910320378,34.56817062762605,24.399999618530273,13.119999885559082,6.651626651026621,72,8.0
2025-09-16 04:00:00+00:00,429.43249340751925,2576.189769071691,29.082265132615547,34.66915662749475,24.406666310628257,14.09000015258789,6.65060673240854,72,8.0
2025-09-16 05:00:00+00:00,394.60784416305586,2380.147611730239,29.162015001313026,34.32210149684874,24.464999866485595,14.930000305175781,6.6512591217746255,72,8.0
2025-09-16 06:00:00+00:00,359.50280154786526,2345.173376772584,29.4386981355042,34.52154592305672,24.535000133514405,15.890000343322754,6.654626601884345,72,8.0
2025-09-16 07:00:00+00:00,361.0602245170529,2356.950435349921,29.656098181460084,34.766501034007355,24.65000057220459,16.81999969482422,6.6523542163752705,72,8.0
2025-09-16 08:00:00+00:00,358.67254937863817,2399.16030806854,29.661709312631302,34.86308634782038,24.81864356994629,17.25,6.6531389220422055,72,8.0
2025-09-16 09:00:00+00:00,356.8285722492122,2394.4803271894693,29.50121454831933,34.696432674632355,24.96271172216383,17.450000762939453,6.6477029944668296,72,8.0
2025-09-16 10:00:00+00:00,1014.573390650816,4640.121243944355,34.509420955882355,38.96990847120098,25.01500005722046,17.8799991607666,16.653554433868045,72,8.0
2025-09-16 11:00:00+00:00,382.46274568787476,2647.941638422947,29.262745918679972,34.07965412727591,25.050000190734863,18.700000762939453,8.042042466438785,72,8.0
2025-09-16 12:00:00+00:00,350.8927169500613,2474.830582819065,29.3603296787465,34.72357536764706,25.123333803812663,18.06999969482422,6.655283082433107,72,8.0
2025-09-16 13:00:00+00:00,355.10420068906467,2417.929266237745,29.565728537508754,34.808223777792364,25.20666716893514,17.989999771118164,6.652427762830291,72,8.0
2025-09-16 14:00:00+00:00,356.67983247986695,2360.1503229221375,29.34310237766982,34.45718853947829,25.36440626241393,16.639999389648438,6.656028452373686,72,8.0
2025-09-16 15:00:00+00:00,362.9943975026534,2273.4214906665793,29.402895630908613,34.32977243631828,25.43898281808627,14.710000038146973,6.65513093264497,72,8.0
2025-09-16 16:00:00+00:00,380.2061619691822,2242.8942156452426,29.387310979079132,34.247826669730394,25.449152348405224,13.779999732971191,6.655529425591648,72,8.0
2025-09-16 17:00:00+00:00,404.4005591536367,2340.2880586592178,29.350816438983937,34.422213932655374,25.425423444327663,12.260000228881836,6.655866047523541,72,8.0
2025-09-16 18:00:00+00:00,417.57058775658703,2336.869853556657,29.35570673581933,34.42355321034664,25.5,12.729999542236328,6.6503532553921225,72,8.0
2025-09-16 19:00:00+00:00,418.1569003252916,2349.4460514186144,29.279226436668417,34.37190618434874,25.46666653951009,11.279999732971191,6.65354641078233,72,8.0
2025-09-16 20:00:00+00:00,431.33081234202666,2370.6610709225097,29.18266437434349,34.31995962447479,25.366101184133758,10.970000267028809,6.6552531311825875,72,8.0
2025-09-16 21:00:00+00:00,438.94873944450825,2392.21363193715,29.102687461703432,34.28822749803046,25.267796338614772,10.979999542236328,6.653093681282022,72,8.0
2025-09-16 22:00:00+00:00,432.5333335726869,2398.34644443715,29.074572309392508,34.27337458420868,25.200000762939453,11.479999542236328,6.653090065600825,72,8.0
2025-09-16 23:00:00+00:00,430.56406702238206,2398.8363132317418,29.054316868689067,34.25544045961003,25.122034363827463,11.869999885559082,6.651407208615359,72,8.0
2025-09-17 00:00:00+00:00,434.0495798661261,2433.7408604555103,29.034753452162114,34.31013245141807,25.02166674931844,11.920000076293945,6.652804190371217,72,8.0
2025-09-17 01:00:00+00:00,428.1420166699492,2428.550318955707,29.00058539040616,34.26563389027486,24.942105042307002,11.850000381469727,6.65201669714364,72,8.0
2025-09-17 02:00:00+00:00,432.25449452775246,2527.330194724374,28.74852626597514,34.22918923428747,24.988135547961217,11.8100004196167,6.649273310054918,72,8.0
2025-09-17 03:00:00+00:00,475.90698340218825,2470.065449805233,28.254094470146647,33.60876055669518,24.98499994277954,12.319999694824219,6.650827510396861,72,8.0
2025-09-17 04:00:00+00:00,437.5042019371225,2559.374171152836,28.05070328912815,33.600362996761206,24.88666623433431,13.199999809265137,6.6486021183452015,72,8.0
2025-09-17 05:00:00+00:00,373.2291311055672,2369.88016866903,28.388370973389357,33.527200821734944,24.743333435058595,13.649999618530273,6.649251041626062,72,8.0
2025-09-17 06:00:00+00:00,352.47703060716475,2321.5042119386817,28.51637315082283,33.54987512583158,24.673333994547527,14.420000076293945,6.650081699969721,72,8.0
2025-09-17 07:00:00+00:00,353.57058758562016,2348.225634492078,28.720185437456234,33.809469784007355,24.620339442107635,15.220000267028809,6.653326034545898,72,8.0
2025-09-17 08:00:00+00:00,349.2291311910506,2425.221666010154,28.871731798188026,34.12944445356268,24.710170066962807,16.329999923706055,6.651775421548624,72,8.0
2025-09-17 09:00:00+00:00,350.41540629923844,2429.751660429797,28.98478600424545,34.2507987570028,24.804999256134032,17.15999984741211,6.653859365554083,72,8.0
2025-09-17 10:00:00+00:00,994.4633048348734,4931.328015581233,34.015222202162114,38.78624291513481,24.82881316492113,17.889999389648438,16.424343859782073,72,8.0
2025-09-17 11:00:00+00:00,372.89747854708287,2601.289689606311,29.350747330182074,34.17571012780112,24.908474227129403,18.1200008392334,7.91091604793773,72,8.0
2025-09-17 12:00:00+00:00,352.25446877932416,2479.6979919092614,29.455931253273395,34.83176324087814,25.08833367029826,18.309999465942383,6.65288409973656,72,8.0
2025-09-17 13:00:00+00:00,355.37541897736446,2461.9347483032907,29.630272209977303,34.96832173097067,25.248333358764647,18.280000686645508,6.652417537220363,72,8.0
2025-09-17 14:00:00+00:00,354.1764705882353,2480.8768491771707,29.717516987263654,35.09687664128151,25.401694540250098,18.1299991607666,6.652233313445618,72,8.0
2025-09-17 15:00:00+00:00,227.74705878025344,1587.4211136847316,29.74686173297444,34.98655380120798,25.394999980926514,18.1299991607666,4.260524260563677,72,8.0
2025-09-17 16:00:00+00:00,10.6033613541547,0.0,28.742164248511905,31.84156572785364,24.79000031153361,18.1299991607666,0.0,72,8.0
2025-09-17 17:00:00+00:00,10.589355733214306,0.0,27.707083223914566,29.088834361869747,24.600000381469727,18.079999923706055,0.0,72,8.0
2025-09-17 18:00:00+00:00,10.54565829055316,0.0,26.933698381696427,27.611395143995097,24.560000228881837,17.860000610351562,0.0,72,8.0
2025-09-17 19:00:00+00:00,10.502259879462462,0.0,26.315264191614144,26.633544921875,24.45932187872418,18.079999923706055,0.0,72,8.0
2025-09-17 20:00:00+00:00,10.590196096596598,0.0,25.80083459164916,25.988253895308123,24.342372280056193,17.979999542236328,0.0,72,8.0
2025-09-17 21:00:00+00:00,10.515406157122273,0.0,25.381161644345237,25.57320183932948,24.233333587646484,18.15999984741211,0.0,72,8.0
2025-09-17 22:00:00+00:00,10.619047629733046,0.0,25.037458147321427,25.32523292520133,24.11666711171468,18.030000686645508,0.0,72,8.0
2025-09-17 23:00:00+00:00,10.636414600019695,0.0,24.751451166404063,25.086513316264007,24.003389843439653,18.06999969482422,0.0,72,8.0
2025-09-18 00:00:00+00:00,10.72044819209422,0.0,24.509894875919116,24.94031616552871,23.90499963760376,17.90999984741211,0.0,72,8.0
2025-09-18 01:00:00+00:00,284.36134442561814,1817.9749610537574,24.35659576330532,27.060940098695728,23.831666024525962,17.739999771118164,4.387632036075539,72,8.0
2025-09-18 02:00:00+00:00,401.8271698938364,2935.198145762211,28.193292356004903,34.02735674347864,24.157627170368777,17.549999237060547,7.209957484771557,72,8.0
2025-09-18 03:00:00+00:00,345.55742339660475,2531.3225083978905,28.878664844844188,34.36819483652836,24.47118633076296,17.979999542236328,6.653826680170054,72,8.0
2025-09-18 04:00:00+00:00,344.6240892597273,2552.9368981967787,29.290767381171218,34.821282907694325,24.698333644866942,18.770000457763672,6.6567137955951425,72,8.0
2025-09-18 05:00:00+00:00,348.8943979813605,2576.677902606355,29.644443031118698,35.226203469669116,24.90508438368975,19.260000228881836,6.658407968633315,72,8.0
2025-09-18 06:00:00+00:00,347.6515404623764,2623.5013007155985,30.00876444327731,35.68718200170693,25.118333784739175,20.239999771118164,6.664701441756818,72,8.0
2025-09-18 07:00:00+00:00,351.14257667178197,2672.4595526687235,30.458042689732142,36.243629776129204,25.394999694824218,21.030000686645508,6.664351427254557,72,8.0
2025-09-18 08:00:00+00:00,351.59187680199034,2701.5560887440915,30.800278607536764,36.651759043461134,25.71724138588741,22.270000457763672,6.661756523517,72,8.0
2025-09-18 09:00:00+00:00,352.28991596638656,2703.3496216846115,30.766295873818276,36.62130916819853,25.97118633076296,21.520000457763672,6.662066607916055,72,8.0
2025-09-18 10:00:00+00:00,729.1896649579096,3928.811542191319,34.39859435012221,38.89500180036662,26.100000381469727,21.489999771118164,13.992230946458251,72,8.0
2025-09-18 11:00:00+00:00,354.0689075801219,2628.1799029181984,30.545209099264707,35.93777491465336,26.261666425069173,21.459999084472656,7.201714944438774,72,8.0
2025-09-18 12:00:00+00:00,351.8658255782782,2683.8588764607407,30.728404838497898,36.535377823004204,26.371666177113852,21.719999313354492,6.668773627080837,72,8.0
2025-09-18 13:00:00+00:00,359.885433335932,2617.91556016938,31.14175543264181,36.806082589285715,26.517241445080987,21.010000228881836,6.669556745961935,72,8.0
2025-09-18 14:00:00+00:00,367.7492998053714,2515.3667464055934,31.194510323660715,36.63703879989496,26.65172471671269,19.969999313354492,6.669558737458301,72,8.0
2025-09-18 15:00:00+00:00,77.03865551881763,510.9804010471376,30.734576056985293,35.246021943933826,26.763333129882813,18.739999771118164,1.3603307419464368,72,8.0
2025-09-18 16:00:00+00:00,10.71512606698258,0.0,29.624275784532564,31.86715672597164,26.56500024795532,18.09000015258789,0.0,72,8.0
2025-09-18 17:00:00+00:00,10.827731103122401,0.0,28.791331571691178,29.823002150078782,26.15000031789144,17.459999084472656,0.0,72,8.0
2025-09-18 18:00:00+00:00,10.745530725191426,0.0,28.115865867231147,28.60978758401711,26.042373042995646,16.920000076293945,0.0,72,8.0
2025-09-18 19:00:00+00:00,10.79634831460674,0.0,27.530099051339285,27.723784631039916,25.83050798965713,16.309999465942383,0.0,72,8.0
2025-09-18 20:00:00+00:00,13.334636858721685,0.0,27.04773835762919,27.114681307829958,25.611667092641195,16.059999465942383,0.0,72,8.0
2025-09-18 21:00:00+00:00,14.175070022668491,0.0,26.620129497111346,26.66023831407563,25.40499963760376,15.760000228881836,0.0,72,8.0
2025-09-18 22:00:00+00:00,14.188235272212523,0.0,26.22097598805147,26.233650784532564,25.19661049923654,15.4399995803833,0.0,72,8.0
2025-09-18 23:00:00+00:00,14.266666687503248,0.0,25.85693359375,25.926493155856093,24.965517109838025,15.130000114440918,0.0,72,8.0
2025-09-19 00:00:00+00:00,14.261064411879254,0.0,25.53772895877101,25.675830488445378,24.671186673439156,14.3100004196167,0.0,72,8.0
2025-09-19 01:00:00+00:00,14.21680674032003,0.0,25.232136702337186,25.38999310661765,24.428333059946695,13.8100004196167,0.0,72,8.0
2025-09-19 02:00:00+00:00,187.80448164792955,950.0616408917083,24.73077238707983,26.149274553571427,24.246666717529298,14.369999885559082,2.7579391463464047,72,8.0
2025-09-19 03:00:00+00:00,525.0086341794155,3408.967832942527,27.895907006223887,33.985772518062326,24.440677933773753,15.09000015258789,7.851615313367923,72,8.0
2025-09-19 04:00:00+00:00,391.20056015570293,2383.4870523404675,29.20279674369748,34.364614791228995,24.815254049786066,16.770000457763672,6.659576600339232,72,8.0
2025-09-19 05:00:00+00:00,319.32717031323944,2174.446063386292,29.84412544314601,34.994105747767854,25.143103731089624,19.079999923706055,6.102600995232077,72,8.0
2025-09-19 06:00:00+00:00,11.237534995840377,72.75928939691111,29.011034198835784,32.728236607142854,25.391525009931144,20.510000228881836,0.18862691162681045,72,8.0
2025-09-19 07:00:00+00:00,10.919607838328814,0.0,28.053107766544116,29.628141002494747,25.39833294550578,21.8799991607666,0.0,72,8.0
2025-09-19 08:00:00+00:00,11.002521012677532,0.0,27.33891437434349,27.99568958442752,25.47543850279691,22.959999084472656,0.0,72,8.0
2025-09-19 09:00:00+00:00,10.828571423762986,0.0,26.858723958333332,27.245243019082633,25.743333339691162,23.93000030517578,0.0,72,8.0
2025-09-19 10:00:00+00:00,412.92534832436394,1910.504961019107,36.34818533469708,33.54548632268454,26.09500020345052,23.75,8.152990288057035,72,8.0
2025-09-19 11:00:00+00:00,13.793296084057685,0.0,37.74167330438198,28.900808664673534,26.35254190735898,24.75,0.0,72,8.0
2025-09-19 12:00:00+00:00,11.080672274784547,0.0,33.02663799894958,28.762486049107142,26.458333174387615,24.3700008392334,0.0,72,8.0
2025-09-19 13:00:00+00:00,10.590476207038602,0.0,30.63916631105567,28.48085650275735,26.409999974568684,23.219999313354492,0.0,72,8.0
2025-09-19 14:00:00+00:00,10.628851559315743,0.0,29.25417911305147,28.14290022649685,26.349152290214928,21.440000534057617,0.0,72,8.0
2025-09-19 15:00:00+00:00,10.765459618528574,0.0,28.456457961568592,27.83199996735724,26.498333326975505,19.040000915527344,0.0,72,8.0
2025-09-19 16:00:00+00:00,10.682402248489124,0.0,27.95227664542598,27.513058795609286,26.5,18.709999084472656,0.0,72,8.0
2025-09-19 17:00:00+00:00,10.714285722299785,0.0,27.576276506696427,27.329341599921218,26.309999974568687,18.520000457763672,0.0,72,8.0
2025-09-19 18:00:00+00:00,10.609803918363,0.0,27.277380678834035,27.098134273240547,26.035593356116344,18.239999771118164,0.0,72,8.0
2025-09-19 19:00:00+00:00,10.528651682178626,0.0,27.020130317752102,26.79820443802521,25.836666202545167,17.09000015258789,0.0,72,8.0
2025-09-19 20:00:00+00:00,10.431564232490581,0.0,26.75774089450943,26.546700418994412,25.640678502745548,16.719999313354492,0.0,72,8.0
2025-09-19 21:00:00+00:00,11.325977642442927,0.0,26.513611862779328,26.269143216436802,25.47241368787042,15.84000015258789,0.0,72,8.0
2025-09-19 22:00:00+00:00,14.06078430517715,0.0,26.27476488642332,26.051474691439076,25.277965965917556,15.34000015258789,0.0,72,8.0
2025-09-19 23:00:00+00:00,14.034453774032807,0.0,26.030858144038866,25.815091173188026,25.0733336130778,14.640000343322754,0.0,72,8.0
2025-09-20 00:00:00+00:00,14.05933149810621,0.0,25.790763323685585,25.58867201101149,24.848332850138345,14.300000190734863,0.0,72,8.0
2025-09-20 01:00:00+00:00,14.065642508714559,0.0,25.532378381039916,25.40616793592437,24.700000762939453,14.0600004196167,0.0,72,8.0
2025-09-20 02:00:00+00:00,14.081232511696696,0.0,25.30019244025735,25.263360031512605,24.67627185886189,14.359999656677246,0.0,72,8.0
2025-09-20 03:00:00+00:00,14.01932774070932,0.0,25.077566964285715,25.10693974855567,24.5067796868793,14.630000114440918,0.0,72,8.0
2025-09-20 04:00:00+00:00,199.27134840675953,1092.4504922818737,24.63159384847689,26.116951565782564,24.35254181037515,14.75,3.017309797912085,72,8.0
2025-09-20 05:00:00+00:00,486.4636869803487,3219.5898219273745,27.81208946185405,33.51301992405726,24.54333349863688,15.0,7.884757386905521,72,8.0
2025-09-20 06:00:00+00:00,352.5022277832031,2353.4554480762536,28.579906070464833,33.64579003634227,24.713333892822266,15.6899995803833,6.698600575120336,72,8.0
2025-09-20 07:00:00+00:00,350.27150884020926,2448.047582189464,29.031996742973114,34.30220449436976,24.859999497731526,16.770000457763672,6.698643924137733,72,8.0
2025-09-20 08:00:00+00:00,348.88571389249057,2566.2937463071166,29.67849141609769,35.19976242450105,25.15333340962728,18.520000457763672,6.704362420474782,72,8.0
2025-09-20 09:00:00+00:00,355.10140085086766,2549.4612493434875,30.25209673713235,35.74036978072479,25.510169530318954,19.520000457763672,6.701605287920527,72,8.0
2025-09-20 10:00:00+00:00,1012.0630259153222,4877.183129233139,35.80345243566177,40.08244567358193,25.735000228881837,20.100000381469727,18.16929978850175,72,8.0
2025-09-20 11:00:00+00:00,392.1072834773558,2760.7904675053614,29.568025647759104,34.29577944459034,25.756666564941405,20.329999923706055,8.648643718046301,72,8.0
2025-09-20 12:00:00+00:00,349.92100811271774,2602.7125295430674,29.982393836440828,35.59185431985294,25.949999809265137,20.809999465942383,6.693175090127299,72,8.0
2025-09-20 13:00:00+00:00,352.1957987296481,2598.210185245973,30.39468853947829,35.99333160998774,26.0733336130778,20.68000030517578,6.695339490051697,72,8.0
2025-09-20 14:00:00+00:00,359.334173549791,2515.1929921382616,30.52697309392507,35.947106967787114,26.142373424465372,19.829999923706055,6.695298842689236,72,8.0
2025-09-20 15:00:00+00:00,137.75658306688155,955.2519688539478,30.303330707282914,35.14108524269083,26.194915480532888,18.489999771118164,2.5943819615019468,72,8.0
2025-09-20 16:00:00+00:00,10.471428545249276,0.0,29.075200783438376,31.61709654564951,25.668333276112875,17.280000686645508,0.0,72,8.0
2025-09-20 17:00:00+00:00,10.594957979453378,0.0,28.13548026632528,29.3850316493785,25.370000044504803,16.010000228881836,0.0,72,8.0
2025-09-20 18:00:00+00:00,12.667506984635896,0.0,27.390506007090337,27.97286277792367,25.140000534057616,15.390000343322754,0.0,72,8.0
2025-09-20 19:00:00+00:00,13.963841828922767,0.0,26.6403589756215,26.990230955663517,24.872881161964546,13.880000114440918,0.0,72,8.0
2025-09-20 20:00:00+00:00,14.081232546424332,0.0,25.8410870207458,26.18420444349615,24.52033906063791,13.510000228881836,0.0,72,8.0
2025-09-20 21:00:00+00:00,14.145098053106741,0.0,25.175210220807074,25.578901189382,24.141666825612386,12.489999771118164,0.0,72,8.0
2025-09-20 22:00:00+00:00,14.07318434635354,0.0,24.697799725358895,25.113508977809875,23.815517096683898,11.550000190734863,0.0,72,8.0
2025-09-20 23:00:00+00:00,14.054341762339702,0.0,24.295710373993348,24.787732378107492,23.52833344141642,10.640000343322754,0.0,72,8.0
2025-09-21 00:00:00+00:00,14.105322159305006,0.0,23.951406441482842,24.48428404564951,23.279999860127766,10.0,0.0,72,8.0
2025-09-21 01:00:00+00:00,14.075630289499832,0.0,23.60704643185399,24.193779953387605,23.001694921719825,9.739999771118164,0.0,72,8.0
2025-09-21 02:00:00+00:00,14.10308127042626,0.0,23.29551889115021,23.961095473345587,22.74000005722046,9.449999809265137,0.0,72,8.0
2025-09-21 03:00:00+00:00,14.135014007739326,1.8935709720900078,22.987991974133404,23.723103499212186,22.50333334604899,9.529999732971191,0.04095299103680779,72,8.0
2025-09-21 04:00:00+00:00,500.30196139926,2560.170237827034,23.274061870842086,27.060315043986346,22.384482317957385,10.539999961853027,6.263248043066981,72,8.0
2025-09-21 05:00:00+00:00,592.6596633526458,3114.2451233423058,27.780552455357142,34.48423959427521,22.830508409920384,11.75,6.697060188325513,72,8.0
2025-09-21 06:00:00+00:00,466.0795515471814,2587.557127880449,28.709642939206933,34.28605690323004,23.216949236595024,12.699999809265137,6.690816534667456,72,8.0
2025-09-21 07:00:00+00:00,458.96666813698135,2728.7451807871585,28.71197355895483,34.59660172662815,23.523333422342937,13.329999923706055,6.686911466742764,72,8.0
2025-09-21 08:00:00+00:00,394.08655434830183,2553.7185202205883,28.955043247767858,34.46143603925945,23.794999885559083,14.5600004196167,6.687898407463266,72,8.0
2025-09-21 09:00:00+00:00,385.9366942333574,2398.0069774980307,29.122683741465337,34.29602358521534,24.140678179466118,14.869999885559082,6.684776883165376,72,8.0
2025-09-21 10:00:00+00:00,1004.3238070084601,4494.953026865043,34.29615146839986,38.80011242778362,24.306779117907507,15.869999885559082,16.155627035293257,72,8.0
2025-09-21 11:00:00+00:00,385.51960792862064,2505.384468826593,29.211334143032214,33.83106973258053,24.59491542234259,15.569999694824219,7.937705360540823,72,8.0
2025-09-21 12:00:00+00:00,360.99747858127625,2255.6559449951856,29.02427592130602,33.889121175814076,24.823728561401367,14.489999771118164,6.686454292105026,72,8.0
2025-09-21 13:00:00+00:00,364.22773122921046,2158.6113274411327,28.799023711046917,33.46055521818102,24.388332907358805,13.319999694824219,6.677467808336103,72,8.0
2025-09-21 14:00:00+00:00,363.2747902749967,2095.5540306454614,28.457766407344188,32.98390176383053,24.464999866485595,11.460000038146973,6.675551751080682,72,8.0
2025-09-21 15:00:00+00:00,363.8204486750755,2015.634857947085,28.00724010307248,32.35981677827381,24.698334058125813,10.430000305175781,6.676098787484049,72,8.0
2025-09-21 16:00:00+00:00,452.91988828001905,2332.5062645663734,28.106109533657214,33.14670799960609,24.68644087193376,10.359999656677246,6.671182973044259,72,8.0
2025-09-21 17:00:00+00:00,383.39719884535845,1931.6496510225184,28.335388354560575,32.50973553483894,24.923728748903436,8.800000190734863,6.672549263769839,72,8.0
2025-09-21 18:00:00+00:00,383.95238018303024,1949.4188700870973,27.944772244835434,32.15831322763481,25.0,9.1899995803833,6.668017134946935,72,8.0
2025-09-21 19:00:00+00:00,413.65649655444474,2023.3985889766063,27.841344838716736,32.214198863139,24.946666463216147,7.46999979019165,6.670651179401815,72,8.0
2025-09-21 20:00:00+00:00,429.98571392668396,2060.9332354035364,27.734578108587186,32.188730277267155,24.84999942779541,7.21999979019165,6.67101421676764,72,8.0
2025-09-21 21:00:00+00:00,431.82212885154064,2092.2366303943454,27.613320230435924,32.13570252319678,24.671186964390643,7.300000190734863,6.6691378745712155,72,8.0
2025-09-21 22:00:00+00:00,434.0754193353919,2118.207130474751,27.46918986229923,32.048995204478004,24.510000038146973,7.139999866485596,6.667175527391487,72,8.0
2025-09-21 23:00:00+00:00,456.0019607330237,2036.1785201385242,27.309380197391455,31.712103493741246,24.35254181037515,6.809999942779541,6.666499235382935,72,8.0
2025-09-22 00:00:00+00:00,446.64033623703386,2084.845133805475,27.11466881674545,31.62263381915266,24.162712355791513,6.760000228881836,6.665378923175716,72,8.0
2025-09-22 01:00:00+00:00,447.1568628305815,2122.9691763912597,26.998117313331583,31.589714499080884,24.02881366923704,6.389999866485596,6.663649633818982,72,8.0
2025-09-22 02:00:00+00:00,438.3966382451418,2174.2785001695993,26.862511899290965,31.56288228181898,23.89321993165097,6.28000020980835,6.666411617556874,72,8.0
2025-09-22 03:00:00+00:00,435.4294114740623,2158.572714241947,26.866418149290965,31.532538405987395,23.711666838328043,7.71999979019165,6.6668317551706355,72,8.0
2025-09-22 04:00:00+00:00,392.9067228087524,2097.2000195586047,26.885365376619397,31.420198157387954,23.55833355585734,10.380000114440918,6.665065562357755,72,8.0
2025-09-22 05:00:00+00:00,333.8955182414763,2035.4721638655462,27.17970049347864,31.579424347864144,23.437930797708447,13.010000228881836,6.6680134978948855,72,8.0
2025-09-22 06:00:00+00:00,339.13193364504,1909.1955860469188,27.348188298757,31.476850408132,23.09152557890294,14.739999771118164,6.665190245257039,72,8.0
2025-09-22 07:00:00+00:00,345.2560222209001,2168.6428130334166,27.611147584033613,32.310648087359944,23.079661320831818,15.479999542236328,6.6658984446058085,72,8.0
2025-09-22 08:00:00+00:00,335.8773113859802,2088.042049974287,27.74974970456933,32.264256581538866,23.19152557243735,15.109999656677246,6.667802015940349,72,8.0
2025-09-22 09:00:00+00:00,327.1350133131866,1997.5476392217042,28.07316627823004,32.39114610688025,23.632203635522874,15.649999618530273,6.66881969996861,72,8.0
2025-09-22 10:00:00+00:00,1156.9571428485945,4736.774895163144,34.413855288209035,38.06357093618698,23.874575792732884,15.399999618530273,19.556340494075744,72,8.0
2025-09-22 11:00:00+00:00,464.3627450552975,2981.46029740021,29.120238232011555,32.823980764180675,24.116666730244955,15.069999694824219,11.757695274192747,72,8.0
2025-09-22 12:00:00+00:00,337.6092448087633,1962.63887806099,28.181285697872898,32.429939847032564,24.479999923706053,14.720000267028809,6.658016721741492,72,8.0
2025-09-22 13:00:00+00:00,350.8882353966977,1988.908822708771,27.982294675682773,32.289940585609244,24.578333632151285,13.289999961853027,6.656384448043439,72,8.0
2025-09-22 14:00:00+00:00,386.65518222669925,2053.165843290441,27.895023634453782,32.34307912618172,24.657627687615864,11.130000114440918,6.655243929694681,72,8.0
2025-09-22 15:00:00+00:00,399.6355735714696,2061.326035443474,27.73588703059349,32.20419183298319,24.711864988682635,8.670000076293945,6.650630846744826,72,8.0
2025-09-22 16:00:00+00:00,404.4114834654565,2047.1788740398504,27.75821871717437,32.193960494353995,24.883050401332014,7.739999771118164,6.653278463027057,72,8.0
2025-09-22 17:00:00+00:00,440.57450999198505,1941.7634410697872,27.599592962184875,31.808448086265756,24.876270714452712,6.260000228881836,6.650131806606004,72,8.0
2025-09-22 18:00:00+00:00,369.3927165226442,1760.1934855485163,27.109455012473738,30.927851316307773,24.733333428700764,7.170000076293945,6.643595439045369,72,8.0
2025-09-22 19:00:00+00:00,392.8808455346336,1757.6381890494065,26.73146304338338,30.54621418361557,24.54333349863688,6.78000020980835,6.639694873181135,72,8.0
2025-09-22 20:00:00+00:00,465.3313714035419,2276.413708598674,26.837576729910715,31.776404116334035,24.38666623433431,5.769999980926514,6.642640486484816,72,8.0
2025-09-22 21:00:00+00:00,458.0526615431329,2192.629637646074,26.931866301207982,31.69184324120273,24.258620558113886,5.489999771118164,6.638540532408642,72,8.0
2025-09-22 22:00:00+00:00,457.926050693715,2223.318566586791,26.907162962841387,31.734955603335084,24.1362074161398,5.840000152587891,6.636794322679023,72,8.0
2025-09-22 23:00:00+00:00,463.08851533777573,2282.6151123046875,26.849402163209035,31.80483111213235,23.981666596730552,5.510000228881836,6.638264940566375,72,8.0
2025-09-23 00:00:00+00:00,451.89243793220413,2251.6470126624868,26.7917254792542,31.68191553965336,23.841378705254918,6.019999980926514,6.635668962943454,72,8.0
2025-09-23 01:00:00+00:00,455.5103060156522,2289.0946180933365,26.687911434758007,31.65769376196901,23.667797088623047,6.610000133514404,6.638232993548295,72,8.0
2025-09-23 02:00:00+00:00,452.3523811746378,2307.5504971031382,26.63996848739496,31.648876542804622,23.544067964715474,6.5,6.638710747245981,72,8.0
2025-09-23 03:00:00+00:00,428.78571462764796,2277.503400530134,26.67168420102416,31.614616842830884,23.377965636172537,7.949999809265137,6.639848232269287,72,8.0
2025-09-23 04:00:00+00:00,392.7501404492461,2057.3636802865676,26.752367548581933,31.220282546612395,23.178333695729574,10.079999923706055,6.636353116075532,72,8.0
2025-09-23 05:00:00+00:00,357.3719887613248,2066.3646845456933,26.85330020680147,31.338856929490547,22.989830469681046,12.949999809265137,6.6389869762068034,72,8.0
2025-09-23 06:00:00+00:00,324.77478997580477,1994.101825105042,27.125283121060924,31.45254644826681,22.735593343185165,14.510000228881836,6.642101496207614,72,8.0
2025-09-23 07:00:00+00:00,339.36974858302693,2147.4166280281643,27.36542722557773,32.03068580948004,22.629310838107404,16.030000686645508,6.634701600595682,72,8.0
2025-09-23 08:00:00+00:00,335.4862743131921,2110.650424476431,27.676743451286764,32.2565035779937,22.869491577148438,15.390000343322754,6.643756385610885,72,8.0
2025-09-23 09:00:00+00:00,341.99243762446383,2084.7657245026917,27.74003742121849,32.2618069688813,23.39322015794657,14.949999809265137,6.646684802880808,72,8.0
2025-09-23 10:00:00+00:00,1119.4450998813832,4888.802743607209,34.44316242121849,38.26334772190126,23.59310380343733,16.170000076293945,19.423384638393628,72,8.0
2025-09-23 11:00:00+00:00,406.717645768024,2548.1701793510374,27.944949366465337,31.676958869485293,23.88103458799165,14.640000343322754,10.083618368421282,72,8.0
2025-09-23 12:00:00+00:00,353.7218484744972,2115.8161877543985,27.72154838497899,32.29025653230042,23.654237682536497,13.59000015258789,6.676440848021948,72,8.0
2025-09-23 13:00:00+00:00,378.2501402355376,2146.709414185596,27.685150915835084,32.32131573332458,23.741666793823242,13.420000076293945,6.675044308189585,72,8.0
2025-09-23 14:00:00+00:00,410.95602092155224,2022.006613338695,27.75794790572479,32.12431886817227,24.085000228881835,12.529999732971191,6.676016042212479,72,8.0
2025-09-23 15:00:00+00:00,409.68916659884985,2046.8860992431642,27.7302001953125,32.151371256510416,24.371666177113852,11.510000228881836,6.674132386843364,72,8.0
2025-09-23 16:00:00+00:00,408.66106540882953,2063.4943027015493,27.776984719669116,32.23042156315651,24.510000038146973,10.579999923706055,6.678612793193144,72,8.0
2025-09-23 17:00:00+00:00,411.9134450533143,2055.8668797597165,27.704879119616596,32.14570271467962,24.591525772870597,10.25,6.6737386559237954,72,8.0
2025-09-23 18:00:00+00:00,410.94033629687226,2051.5608012736343,27.636792607668067,32.06867737329307,24.501694921719825,11.09000015258789,6.67358926164002,72,8.0
2025-09-23 19:00:00+00:00,410.781689453125,2105.6627371651784,27.60855846244748,32.15646746980042,24.51525429547843,10.729999542236328,6.67408912722804,72,8.0
2025-09-23 20:00:00+00:00,403.6192194691608,2127.3438509885314,27.598976921570333,32.19277180536211,24.5,10.729999542236328,6.6761013246180285,72,8.0
2025-09-23 21:00:00+00:00,412.8417366946779,2126.3656549533875,27.569994501706933,32.16121897977941,24.4932203131207,9.3100004196167,6.676488812230215,72,8.0
2025-09-23 22:00:00+00:00,425.10644206413036,2156.39611508666,27.47038307510504,32.12786608784138,24.406666310628257,8.979999542236328,6.672204434370794,72,8.0
2025-09-23 23:00:00+00:00,425.42941181599593,2176.763764197085,27.377613740808822,32.079981699711134,24.369491027573407,8.210000038146973,6.672404738033519,72,8.0
2025-09-24 00:00:00+00:00,424.5722690443365,2201.2033629858192,27.337065881039916,32.09234465270483,24.294826902192213,8.25,6.672872070504837,72,8.0
2025-09-24 01:00:00+00:00,421.91960827910265,2234.65290794052,27.314332080488445,32.14442866990546,24.200000762939453,8.899999618530273,6.669600675086014,72,8.0
2025-09-24 02:00:00+00:00,421.8529404926033,2242.9605938566833,27.238439223345587,32.086419626444325,24.128333822886148,9.220000267028809,6.668127953505316,72,8.0
2025-09-24 03:00:00+00:00,416.0358540938348,2292.286381056329,27.128050732011555,32.08219332654937,24.010000038146973,10.140000343322754,6.669059168390867,72,8.0
2025-09-24 04:00:00+00:00,397.22296907654663,2241.604204963235,27.34887079831933,32.19214892988445,23.786440703828458,11.529999732971191,6.671360059946525,72,8.0
2025-09-24 05:00:00+00:00,376.67086920217304,2135.0564580324317,27.601250656512605,32.21738773634454,23.673333994547527,13.930000305175781,6.667617321014404,72,8.0
2025-09-24 06:00:00+00:00,375.4862736720665,1920.3246936958378,27.924540030856093,32.07443211659664,23.57000026702881,15.1899995803833,6.671227555315034,72,8.0
2025-09-24 07:00:00+00:00,338.8571432418182,2058.6068156266415,27.883358226102942,32.32877946100315,23.518333403269448,15.899999618530273,6.675210716343727,72,8.0
2025-09-24 08:00:00+00:00,312.66834709958204,2038.2963737252715,27.947186980260856,32.351905801383054,23.51694921719826,16.739999771118164,6.671513962144611,72,8.0
2025-09-24 09:00:00+00:00,313.4310931037454,2037.0198003517814,27.93609943977591,32.33584517791492,24.05593215813071,16.860000610351562,6.671503344837691,72,8.0
2025-09-24 10:00:00+00:00,1129.0834733124207,4626.6515480704,34.678916781556374,38.299325980392155,24.567796868793035,16.559999465942383,19.64744022780774,72,8.0
2025-09-24 11:00:00+00:00,450.8316524088884,2878.5486749387255,29.03653902967437,32.48933440563726,24.110345215632996,16.1299991607666,11.866972252768296,72,8.0
2025-09-24 12:00:00+00:00,347.9857544712514,1961.264191867253,27.588987893898395,31.818836062980097,24.046666844685873,15.399999618530273,6.68393511612322,72,8.0
2025-09-24 13:00:00+00:00,338.7322129962825,2034.1623805283832,27.92247885482318,32.30715489320728,24.221666717529295,14.569999694824219,6.688721984040503,72,8.0
2025-09-24 14:00:00+00:00,360.13389348048787,1967.2665106081495,27.92798535429797,32.16896377691702,24.818333053588866,13.430000305175781,6.686785816812382,72,8.0
2025-09-24 15:00:00+00:00,381.9131650523979,2107.7336107782958,27.7830478871236,32.329474954044116,24.815788804439077,11.649999618530273,6.683799256129759,72,8.0
2025-09-24 16:00:00+00:00,363.4424585949775,2037.9214127057073,27.894589378720237,32.28884844953606,24.736206942591174,11.229999542236328,6.686358040454341,72,8.0
2025-09-24 17:00:00+00:00,375.9103643166251,2033.0956665380995,27.89561381193102,32.27983302696079,24.747457633584233,10.600000381469727,6.685454790665656,72,8.0
2025-09-24 18:00:00+00:00,372.88515474549195,2036.6955501438856,27.844898897058822,32.23902734922094,24.82166598637899,10.989999771118164,6.681610108757553,72,8.0
2025-09-24 19:00:00+00:00,381.69971737619176,2060.6757768048624,27.81710105917367,32.26465117296919,24.814999294281005,9.289999961853027,6.67896107665631,72,8.0
2025-09-24 20:00:00+00:00,368.39944000671557,1836.0555508824623,27.633540134803923,31.595652518820028,24.803332583109537,9.399999618530273,6.680156697078245,72,8.0
2025-09-24 21:00:00+00:00,365.6140059783679,1922.9638883873863,27.3965507101278,31.546817555147058,24.791524790101132,8.970000267028809,6.678247533258603,72,8.0
2025-09-24 22:00:00+00:00,370.366667076987,1870.2492005591298,27.240386877407214,31.276461561186974,24.716949656858283,9.029999732971191,6.6785836326641865,72,8.0
2025-09-24 23:00:00+00:00,370.02745094619877,1844.6835520340949,27.05084143032213,31.033270143995097,24.6440683461852,8.819999694824219,6.676008559742561,72,8.0
2025-09-25 00:00:00+00:00,363.4747893175825,1860.1401045769871,26.858466140362395,30.875248243828782,24.523333422342937,8.4399995803833,6.67387243345672,72,8.0
2025-09-25 01:00:00+00:00,364.9655460817139,1843.3790741394214,26.7672676492472,30.748416163340337,24.374999523162842,8.279999732971191,6.672775197763737,72,8.0
2025-09-25 02:00:00+00:00,402.76078356147144,1990.2340484533656,26.611676213454132,30.91390042345063,24.269999694824218,8.300000190734863,6.666541402747317,72,8.0
2025-09-25 03:00:00+00:00,381.0795520600818,2127.8733556410843,26.876929873511905,31.471854073660715,24.194915997779976,9.6899995803833,6.674082164336987,72,8.0
2025-09-25 04:00:00+00:00,358.32408932811404,2052.924836829263,27.012358849789916,31.4451572621236,24.10678006834903,11.699999809265137,6.674167848100849,72,8.0
2025-09-25 05:00:00+00:00,326.2260502406529,2028.8106716807818,27.240672733937323,31.623247931985293,23.95999984741211,14.319999694824219,6.672126915608468,72,8.0
2025-09-25 06:00:00+00:00,323.70392110701704,2139.021262801996,27.772382292760856,32.38979888830532,23.68499975204468,15.779999732971191,6.677879194585549,72,8.0
2025-09-25 07:00:00+00:00,310.37611122131347,2002.2295336710044,28.048018856633007,32.3693038387883,23.469491409043133,16.75,6.6802343312744314,72,8.0
2025-09-25 08:00:00+00:00,311.2943980326506,2028.3393753009016,27.963318042060575,32.34273924413515,23.309999879201253,17.389999389648438,6.6777318986524055,72,8.0
2025-09-25 09:00:00+00:00,308.26610657080215,2078.374289119945,27.91303943452381,32.39789792870273,23.501666895548503,17.559999465942383,6.681322948605406,72,8.0
2025-09-25 10:00:00+00:00,870.5565815773331,3651.1626975008753,28.647966315432424,31.96205151982668,23.908620341070765,16.989999771118164,17.738977048911302,72,8.0
2025-09-25 11:00:00+00:00,852.2002794276402,4188.970125257134,33.580710018382355,36.907708688944325,24.6482756713341,16.770000457763672,17.73451143553277,72,8.0
2025-09-25 12:00:00+00:00,338.87675040108815,1866.5781554320947,27.973331227022058,32.00230463279062,24.53728818085234,16.110000610351562,6.678111466373048,72,8.0
2025-09-25 13:00:00+00:00,334.1655470049348,2014.4131509048932,27.934396610206583,32.28630035998774,24.248333390553793,15.180000305175781,6.672668041635294,72,8.0
2025-09-25 14:00:00+00:00,343.6224091260039,1985.5547257965686,27.918664243040965,32.20627215730042,24.304999542236327,13.739999771118164,6.676264957887452,72,8.0
2025-09-25 15:00:00+00:00,353.4669465564546,1953.2608690448835,28.025486366421568,32.24625787815126,24.660000197092693,11.869999885559082,6.671613096189098,72,8.0
