timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-09-25 16:00:00+00:00,361.24033567284334,1932.5464971633185,28.069070596988794,32.24264637495623,25.035000133514405,10.579999923706055,6.675655346290738,72,8.0
2025-09-25 17:00:00+00:00,369.09327693479736,1942.946217940301,28.020311542585784,32.219030385591736,25.181035173350367,10.25,6.6709707163963,72,8.0
2025-09-25 18:00:00+00:00,376.21848722399113,2017.8027497620142,27.93808880974265,32.29731609440651,25.200000762939453,10.8100004196167,6.673124004812801,72,8.0
2025-09-25 19:00:00+00:00,378.6873604420866,2021.6937043860512,27.847782081582633,32.216333896839984,25.123333803812663,9.3100004196167,6.672016027594815,72,8.0
2025-09-25 20:00:00+00:00,387.90139285966876,2057.475600940555,27.810334786356496,32.25691640843226,25.100000381469727,9.569999694824219,6.670841268986963,72,8.0
2025-09-25 21:00:00+00:00,376.07815077324875,2022.5740412864363,27.78629488904937,32.15699883469013,25.100000381469727,9.84000015258789,6.671205198731409,72,8.0
2025-09-25 22:00:00+00:00,373.42661001168045,2056.7547928839504,27.76396251860119,32.20901720063025,25.020000076293947,9.880000114440918,6.670825529499214,72,8.0
2025-09-25 23:00:00+00:00,375.28123256138394,2041.9408793302478,27.761892452293417,32.17584348192402,25.0,9.180000305175781,6.669635708592519,72,8.0
2025-09-26 00:00:00+00:00,378.70700244209013,2082.930551908263,27.742810503107492,32.24476773131128,24.95932187872418,9.800000190734863,6.67038204289284,72,8.0
2025-09-26 01:00:00+00:00,373.9439778474867,2054.8631817473083,27.72703505230217,32.168558243609944,24.896666272481283,10.300000190734863,6.669777434747092,72,8.0
2025-09-26 02:00:00+00:00,369.56490260047167,2065.260018606372,27.70236061542479,32.16746142714136,24.86440626241393,10.619999885559082,6.667951198673514,72,8.0
2025-09-26 03:00:00+00:00,381.6260494371088,2179.066735874037,27.57042602197129,32.27653883819153,24.793332672119142,11.789999961853027,6.674939310517297,72,8.0
2025-09-26 04:00:00+00:00,387.2036409351338,2111.498612775188,27.730465330663517,32.29326007746849,24.703448920414367,12.079999923706055,6.670422602100532,72,8.0
2025-09-26 05:00:00+00:00,374.28263265144926,2077.3096725506607,27.83033731070553,32.32109142485119,24.605085146629204,12.869999885559082,6.668852613753631,72,8.0
2025-09-26 06:00:00+00:00,351.4924367696297,2028.4242808451506,27.829875700280112,32.212180770745796,24.550000190734863,13.470000267028809,6.672697244905958,72,8.0
2025-09-26 07:00:00+00:00,338.9899161202567,2016.991149731377,27.968959947260153,32.32920756193102,24.51500005722046,14.079999923706055,6.668270781594498,72,8.0
2025-09-26 08:00:00+00:00,970.9719446606106,3815.763371785482,33.31586032443576,36.62309773763021,24.5,14.710000038146973,18.189575725131565,72,8.0
2025-09-26 09:00:00+00:00,504.16554659888857,2859.369833382572,29.832615956538866,33.1075771128764,24.47166655858358,14.670000076293945,12.358568055289131,72,8.0
2025-09-26 10:00:00+00:00,347.93249336477754,1785.6554782557555,27.716357148328083,31.57219723827031,24.5,14.449999809265137,6.67535375012737,72,8.0
2025-09-26 11:00:00+00:00,352.5204479741115,1864.7786417301295,27.610729741115197,31.63425751159839,24.56101718191373,14.069999694824219,6.675903488607967,72,8.0
2025-09-26 12:00:00+00:00,333.1588233498966,1862.7334452824098,27.520321116727942,31.542252740940125,24.38333288828532,13.850000381469727,6.6788027373348635,72,8.0
2025-09-26 13:00:00+00:00,341.38543487463346,1870.281051678484,27.420793805803573,31.45975714504552,24.09999965031942,13.619999885559082,6.674662146581655,72,8.0
2025-09-26 14:00:00+00:00,358.6647229088677,1861.502784898546,27.41802978515625,31.436250813802083,24.171666526794432,13.119999885559082,6.6776632957988316,72,8.0
2025-09-26 15:00:00+00:00,341.7128851540616,1861.3711368336396,27.435360863095237,31.455126679578083,24.396666272481283,12.75,6.6744515595315885,72,8.0
2025-09-26 16:00:00+00:00,342.10336158389134,1841.492865554425,27.43489856880252,31.410834646358545,24.193103592971276,12.270000457763672,6.675876207378398,72,8.0
2025-09-26 17:00:00+00:00,363.7689082896342,1914.180538572851,27.443799785539216,31.578235102634803,24.10169530318955,11.960000038146973,6.673294266398881,72,8.0
2025-09-26 18:00:00+00:00,363.08207262397144,1960.427290887058,27.407314097514007,31.640735786502102,24.200000762939453,11.239999771118164,6.675043315780597,72,8.0
2025-09-26 19:00:00+00:00,364.5757061802061,1926.8055009601496,27.221094980961134,31.382954744397757,24.133333841959637,10.5,6.672719934073483,72,8.0
2025-09-26 20:00:00+00:00,369.9810059616686,1888.5891669076248,27.038960888399092,31.1203060896037,24.060000228881837,9.270000457763672,6.668843094863039,72,8.0
2025-09-26 21:00:00+00:00,363.92324906036635,1910.4108999556854,26.870369534532564,30.997370530243348,23.95499982833862,9.479999542236328,6.671176410856701,72,8.0
2025-09-26 22:00:00+00:00,365.9537819400221,1876.2172776337097,26.732424610469188,30.788639186143207,23.86499948501587,9.210000038146973,6.665849868656874,72,8.0
2025-09-26 23:00:00+00:00,364.1291314987909,1860.9012181044293,26.593555781687677,30.614320728291318,23.76271167043912,9.149999618530273,6.669303847294228,72,8.0
2025-09-27 00:00:00+00:00,423.63025218632373,2131.6005213120407,26.51187877494748,31.118924522934172,23.63559373758607,8.34000015258789,6.66711170666692,72,8.0
2025-09-27 01:00:00+00:00,441.4826810186802,2221.08809896288,26.75190266017807,31.55350635038408,23.564407025353383,7.579999923706055,6.665922376696624,72,8.0
2025-09-27 02:00:00+00:00,441.9616241027661,2248.062346471792,26.67892362022934,31.53956377472864,23.5,7.289999961853027,6.664964661210859,72,8.0
2025-09-27 03:00:00+00:00,426.16946761614804,2293.84295055913,26.634228105304622,31.5927508698792,23.43050820948714,10.649999618530273,6.666158957975585,72,8.0
2025-09-27 04:00:00+00:00,349.2203910444036,2092.144068883118,26.78195377967877,31.303334497206706,23.384999561309815,11.729999542236328,6.6684407788282,72,8.0
2025-09-27 05:00:00+00:00,342.26946786404994,2050.124942213213,27.127273858762255,31.55883583902311,23.428333059946695,14.279999732971191,6.66740969516316,72,8.0
2025-09-27 06:00:00+00:00,317.88991578687137,1963.8670267911853,27.382779674369747,31.62428057160364,23.560000228881837,15.489999771118164,6.673542269805567,72,8.0
2025-09-27 07:00:00+00:00,328.34929932666427,1986.894377721792,27.52639864539566,31.820866432510503,23.633333841959637,16.8700008392334,6.669248861425063,72,8.0
2025-09-27 08:00:00+00:00,959.9428577369669,4283.351216121214,32.307961856617645,35.93822079613095,23.814999516805013,17.040000915527344,18.346042524866697,72,8.0
2025-09-27 09:00:00+00:00,515.1196074285427,3047.1340492740064,30.068142589066877,33.44553612460609,24.013559373758607,17.270000457763672,12.738524140430098,72,8.0
2025-09-27 10:00:00+00:00,344.57591046672576,1976.4026128517814,27.802106584821427,32.073201155462186,24.45593219692424,17.399999618530273,6.67185813839696,72,8.0
2025-09-27 11:00:00+00:00,322.55658249627976,2071.977347579657,27.918054233412114,32.394434824711134,24.838982889207742,16.299999237060547,6.672406348861566,72,8.0
2025-09-27 12:00:00+00:00,329.85210125920486,2125.9387668641675,27.735265395220587,32.33162024575455,25.060000228881837,16.110000610351562,6.668781100201006,72,8.0
2025-09-27 13:00:00+00:00,336.62352900144435,2070.271660470829,27.758732301514357,32.234886532738095,25.128333822886148,15.020000457763672,6.667128972980489,72,8.0
2025-09-27 14:00:00+00:00,363.7515402401195,2154.0258453967526,27.62722188484769,32.2856000798757,25.188334051767985,13.510000228881836,6.666098407670563,72,8.0
2025-09-27 15:00:00+00:00,390.1241578948632,2031.8852024721295,27.873902052975772,32.26704321014747,25.166102166903222,12.420000076293945,6.667972105272701,72,8.0
2025-09-27 16:00:00+00:00,407.23184263772805,1984.9203463932656,27.784054889359286,32.077385076597416,25.257627002263472,11.9399995803833,6.664356912314559,72,8.0
2025-09-27 17:00:00+00:00,408.52773069066495,2063.2944459033615,27.644285741640406,32.108434682466736,24.937287896366442,11.430000305175781,6.662625183244379,72,8.0
2025-09-27 18:00:00+00:00,402.56218392508373,2060.0944588284533,27.71553855917367,32.171531698616946,24.799999237060547,12.010000228881836,6.663551687192516,72,8.0
2025-09-27 19:00:00+00:00,403.904518946416,2045.2633778120623,27.718557833289566,32.14048891040791,24.803332583109537,10.510000228881836,6.665622468088188,72,8.0
2025-09-27 20:00:00+00:00,402.4386549663811,2048.461789598652,27.703563358937323,32.13137706254377,24.803332583109537,10.399999618530273,6.668558502731537,72,8.0
2025-09-27 21:00:00+00:00,412.2013996455516,2061.5632259251356,27.676617619704132,32.13464663209034,24.716949656858283,10.829999923706055,6.665878342647178,72,8.0
2025-09-27 22:00:00+00:00,407.4680664746367,2078.9409398525036,27.61352744222689,32.109933035714285,24.700000762939453,12.069999694824219,6.666248230707078,72,8.0
2025-09-27 23:00:00+00:00,414.09271731763994,2080.0672945936185,27.593654942445728,32.09421844909839,24.670000648498537,10.880000114440918,6.663174663939062,72,8.0
2025-09-28 00:00:00+00:00,412.4412243346318,2121.1163081857158,27.547397964180014,32.1350111257399,24.586666997273763,10.300000190734863,6.66524353930545,72,8.0
2025-09-28 01:00:00+00:00,413.19523727459733,2165.5578425217745,27.504342557335434,32.18966785933123,24.5,10.390000343322754,6.6616732493168165,72,8.0
2025-09-28 02:00:00+00:00,395.06610645967373,2160.4561524805235,27.493222191220237,32.16705715489321,24.510169530318954,10.670000076293945,6.66346139533847,72,8.0
2025-09-28 03:00:00+00:00,387.86610681870405,2121.8522039675245,27.611888896183473,32.19931654302346,24.5,12.75,6.667612576685032,72,8.0
2025-09-28 04:00:00+00:00,386.87366970714066,2001.5925754579175,27.816601152179622,32.1454633611257,24.505172433524297,13.649999618530273,6.665809943896382,72,8.0
2025-09-28 05:00:00+00:00,386.9308115641276,1929.589059696144,27.91679523371849,32.09011387758228,24.51525429547843,14.880000114440918,6.66495357508085,72,8.0
2025-09-28 06:00:00+00:00,376.2602236878638,1770.125892959723,27.994348520658264,31.822145264355743,24.53333346048991,15.819999694824219,6.665236215297582,72,8.0
2025-09-28 07:00:00+00:00,348.29719932406556,1926.4019826680671,28.18348501509979,32.34983710280987,24.596667035420737,16.360000610351562,6.666817639722209,72,8.0
2025-09-28 08:00:00+00:00,989.1507014213156,3403.6539140802806,34.86496287968313,37.8048871892507,24.691667397816975,16.31999969482422,18.34171971286378,72,8.0
2025-09-28 09:00:00+00:00,331.1436977439902,2418.694250454088,28.57453196122199,31.701858477766105,24.767796338614772,16.1200008392334,10.92468300586989,72,8.0
2025-09-28 10:00:00+00:00,384.3761905702222,1995.0244311591823,28.1625757724965,32.47610020570728,24.818643505290403,16.31999969482422,6.668388868914265,72,8.0
2025-09-28 11:00:00+00:00,322.6655461928424,1901.7001693255427,28.24491134344363,32.35916231727066,24.81166655222575,16.1200008392334,6.664046812458198,72,8.0
2025-09-28 12:00:00+00:00,330.45793861665436,1950.146957694986,28.176114478151113,32.390142839267064,24.483333524068197,15.109999656677246,6.66036245484206,72,8.0
2025-09-28 13:00:00+00:00,331.19523731733904,1992.4377619211748,28.110678451067926,32.438914237570025,24.083333206176757,14.520000457763672,6.664905465283647,72,8.0
2025-09-28 14:00:00+00:00,336.40476220395385,1900.8950851825105,28.277116022190125,32.384423007484244,24.67000042597453,14.069999694824219,6.666631925673712,72,8.0
2025-09-28 15:00:00+00:00,337.13529382700347,1900.255541376707,28.284686433167018,32.396170479910715,24.894914853370796,13.510000228881836,6.663868074657536,72,8.0
2025-09-28 16:00:00+00:00,338.4983200799851,1896.0191865808824,28.30563944327731,32.40806771927521,24.945613827621727,13.079999923706055,6.663601923389595,72,8.0
2025-09-28 17:00:00+00:00,341.2826332070914,1918.3777624819459,28.272830225840337,32.423272140887605,24.955932035284526,11.960000038146973,6.664059646991121,72,8.0
2025-09-28 18:00:00+00:00,344.13277403246457,1918.0787548417804,28.219176733193276,32.37147534795168,24.976666577657063,12.420000076293945,6.661568180853579,72,8.0
2025-09-28 19:00:00+00:00,344.34632761464957,1939.7835457425158,28.146199202337186,32.34272214745273,24.97499990463257,10.279999732971191,6.663475777922558,72,8.0
2025-09-28 20:00:00+00:00,350.7915963138185,1924.8630524963892,28.06284466911765,32.22961528361345,24.944067583245747,9.850000381469727,6.6602221577107406,72,8.0
2025-09-28 21:00:00+00:00,365.36218398492207,1974.5479028525472,28.011568983061974,32.282339400603995,24.903389461969926,8.359999656677246,6.664914002939432,72,8.0
2025-09-28 22:00:00+00:00,401.5428572796306,1970.2066393940388,27.93511809020483,32.200066061580884,24.877965636172537,6.769999980926514,6.660122506758746,72,8.0
2025-09-28 23:00:00+00:00,414.47423076896774,1998.526196904543,27.7905047761292,32.115700088629204,24.733898550777113,7.519999980926514,6.661563111954377,72,8.0
2025-09-29 00:00:00+00:00,421.898606664291,2033.8412276669133,27.697685900504876,32.09767393149373,24.58500032424927,7.909999847412109,6.663756015905099,72,8.0
2025-09-29 01:00:00+00:00,415.5540617614233,2103.3079772436317,27.610603909532564,32.16662084755777,24.498305078280175,7.880000114440918,6.65568171429033,72,8.0
2025-09-29 02:00:00+00:00,416.0882346957338,2090.747271369485,27.639192981880253,32.16431689863445,24.5,7.349999904632568,6.660527377569375,72,8.0
2025-09-29 03:00:00+00:00,424.7728292000394,2148.349800173976,27.467707786239497,32.116602793461134,24.435592974646617,7.380000114440918,6.660695540804823,72,8.0
2025-09-29 04:00:00+00:00,420.4058648647543,2224.111419507245,27.347503491620113,32.164354377618714,24.35254181037515,9.0,6.654859426967259,72,8.0
2025-09-29 05:00:00+00:00,397.3588219650653,2188.414295356815,27.47982044380252,32.21598854385504,24.298304347668665,11.34000015258789,6.659845320116572,72,8.0
2025-09-29 06:00:00+00:00,344.43631305374913,1982.5298461914062,28.107790813765714,32.39834407188373,24.322033219418284,13.670000076293945,6.660963211645627,72,8.0
2025-09-29 07:00:00+00:00,322.3326811124493,1940.1025564524048,28.21752725100384,32.41615542619588,24.47499990463257,15.970000267028809,6.662587941025889,72,8.0
2025-09-29 08:00:00+00:00,809.5249301686007,3963.134978478696,29.74970251772584,33.04808544511555,24.655000400543212,16.899999618530273,18.278109891074045,72,8.0
2025-09-29 09:00:00+00:00,863.2526622312744,4008.4387950736937,34.32516248686975,37.57736795890231,24.856896005827807,17.260000228881836,17.701255581959956,72,8.0
2025-09-29 10:00:00+00:00,348.97927112739626,1884.8211413471638,28.261439732142858,32.33867844012605,25.22203409873833,17.360000610351562,6.664636251305332,72,8.0
2025-09-29 11:00:00+00:00,318.3379891251719,1903.090240649005,28.20299474620286,32.32123586984986,25.48499994277954,17.229999542236328,6.662625737696387,72,8.0
2025-09-29 12:00:00+00:00,325.5694446987576,2009.2731923421225,28.068267822265625,32.41590169270833,25.633333841959637,16.56999969482422,6.662826100985209,72,8.0
2025-09-29 13:00:00+00:00,333.5106440098012,1995.14836159073,28.137239856880253,32.45435801273634,25.60339022490938,15.09000015258789,6.664299464025417,72,8.0
2025-09-29 14:00:00+00:00,339.53893607003346,1924.9896599264705,28.22848690257353,32.39338850774685,25.713559878074516,14.020000457763672,6.66361103939409,72,8.0
2025-09-29 15:00:00+00:00,341.2913167403192,1906.9847966041887,28.28846753545168,32.414591813287814,25.79655101381499,13.40999984741211,6.6635513385804765,72,8.0
2025-09-29 16:00:00+00:00,344.1546223530916,1884.2218981831013,28.312916475183822,32.38942891609769,25.79499931335449,12.75,6.66463005642931,72,8.0
2025-09-29 17:00:00+00:00,345.7574230375744,1891.1165935612526,28.28238658744748,32.37592116924895,25.80999927520752,12.40999984741211,6.660473947765446,72,8.0
2025-09-29 18:00:00+00:00,348.9770312055486,1880.427379447873,28.258280265231093,32.328315798975844,25.80666592915853,12.59000015258789,6.661544515305207,72,8.0
2025-09-29 19:00:00+00:00,359.76045106359794,1894.4517996651787,28.15547039128151,32.2540396041229,25.759321891655357,10.779999732971191,6.663910821706307,72,8.0
2025-09-29 20:00:00+00:00,370.9546216435793,1948.4583370946034,28.06439978335084,32.280113412552524,25.67288201542224,10.109999656677246,6.663594358107623,72,8.0
2025-09-29 21:00:00+00:00,399.4182075479117,1973.1645989938945,27.959811170561974,32.22989840467437,25.558620913275355,9.039999961853027,6.6622284520573976,72,8.0
2025-09-29 22:00:00+00:00,411.74677881406467,2005.8854344472163,27.83784343815651,32.1793551404937,25.38813516649149,7.909999847412109,6.66083746196843,72,8.0
2025-09-29 23:00:00+00:00,423.25041963807007,2078.7528465976234,27.719597311580884,32.22019022452731,25.185000483194987,7.380000114440918,6.65776045983579,72,8.0
2025-09-30 00:00:00+00:00,425.8313721728926,2133.902814592634,27.63029313287815,32.246026047137605,25.005000019073485,7.300000190734863,6.663356576647077,72,8.0
2025-09-30 01:00:00+00:00,428.7683466208749,2130.2832164604124,27.528964515493698,32.14283457523634,24.849151966935498,6.949999809265137,6.654626513729577,72,8.0
2025-09-30 02:00:00+00:00,439.06806702173054,2158.761062237395,27.363617712710084,32.03687549238445,24.833897703785006,6.860000133514404,6.657909473451245,72,8.0
2025-09-30 03:00:00+00:00,435.3624654817982,2210.928226759454,27.208963858981093,31.997548335740547,24.716949656858283,8.199999809265137,6.6543733853252,72,8.0
2025-09-30 04:00:00+00:00,407.80084027629607,2138.4667281463367,27.517077534138654,32.14636127888655,24.642373424465372,11.800000190734863,6.6579060794926495,72,8.0
2025-09-30 05:00:00+00:00,389.2689066654494,2168.840842880121,27.549137916885503,32.24070624343487,24.608474990068856,13.869999885559082,6.6641916427291745,72,8.0
2025-09-30 06:00:00+00:00,332.59775883009456,2106.067348961069,27.819196428571427,32.37646689535189,24.670000648498537,15.09000015258789,6.661878838258631,72,8.0
2025-09-30 07:00:00+00:00,319.3316524302592,1863.3309931394433,28.36821535254727,32.40118664653362,24.805084228515625,16.780000686645508,6.661887505475213,72,8.0
2025-09-30 08:00:00+00:00,931.4179268417572,3552.807540252429,33.94724100577731,36.96837045365021,24.944067583245747,17.950000762939453,18.30396358105315,72,8.0
2025-09-30 09:00:00+00:00,325.53249248002425,2396.8378434381566,28.95121906184349,32.10284680278362,25.266101643190545,18.299999237060547,11.220206028273125,72,8.0
2025-09-30 10:00:00+00:00,364.2467788568064,2248.226670209099,28.29898199514181,33.16702501313025,25.70999994277954,18.170000076293945,6.658588742007728,72,8.0
2025-09-30 11:00:00+00:00,347.5162462079558,2466.2926199776784,28.75662257090336,34.09596778164391,26.148333231608074,18.139999389648438,6.660745212009975,72,8.0
2025-09-30 12:00:00+00:00,350.5974790428867,2423.7742909663866,28.85505637801996,34.09955808495273,26.367796105853582,17.729999542236328,6.664469963362237,72,8.0
2025-09-30 13:00:00+00:00,351.03613435120144,2330.589470358456,28.539840057116596,33.58480911896008,26.33559259317689,16.549999237060547,6.661026978693089,72,8.0
2025-09-30 14:00:00+00:00,359.3259781139523,2217.344588807175,28.711158454085197,33.51144528522172,26.27999963760376,14.65999984741211,6.66006825889289,72,8.0
2025-09-30 15:00:00+00:00,361.73249338187424,2078.3946427203696,28.71154750962885,33.21591331845238,26.348332754770915,12.649999618530273,6.661712356642181,72,8.0
2025-09-30 16:00:00+00:00,393.59355860264026,1808.4732577112877,28.261165501356793,32.171577517725844,25.916666412353514,11.300000190734863,6.657502803481927,72,8.0
2025-09-30 17:00:00+00:00,408.44313613506927,1875.035273875175,28.102620442708332,32.16209843312325,25.671187093702414,10.680000305175781,6.659196585166354,72,8.0
2025-09-30 18:00:00+00:00,410.2053224365918,1894.9535165140276,28.00782139027486,32.10847434676996,25.700000762939453,10.180000305175781,6.6626630523959465,72,8.0
2025-09-30 19:00:00+00:00,414.1025343344245,1927.642158914347,27.944835160626752,32.117640904017854,25.700000762939453,10.239999771118164,6.660253307064708,72,8.0
2025-09-30 20:00:00+00:00,414.2437321654933,1960.7808542065634,27.88917647762883,32.133727177271936,25.668333975474038,9.479999542236328,6.658801032308085,72,8.0
2025-09-30 21:00:00+00:00,418.48722178141276,1990.2231424967447,27.837682427300347,32.14682210286458,25.60500040054321,9.359999656677246,6.65773474905226,72,8.0
2025-09-30 22:00:00+00:00,422.2803926013765,2017.405005019586,27.76948474702381,32.137548281031165,25.510000038146973,9.0,6.657845473089138,72,8.0
2025-09-30 23:00:00+00:00,416.3212883786327,2069.8792033903405,27.713404893207283,32.19540687368698,25.420338679168182,8.819999694824219,6.6574982327907355,72,8.0
2025-10-01 00:00:00+00:00,419.2512607093619,2085.3640280330883,27.651362400428923,32.165902786896005,25.264406527503063,8.989999771118164,6.65890195055836,72,8.0
2025-10-01 01:00:00+00:00,421.5100837087765,2124.596221496411,27.55367537640056,32.15517906381302,25.055000209808348,8.720000267028809,6.6555992348187445,72,8.0
2025-10-01 02:00:00+00:00,420.3868699313542,2224.346668776187,27.450362391978004,32.26752834213512,24.97457617420261,8.890000343322754,6.65689642069726,72,8.0
2025-10-01 03:00:00+00:00,414.02353029224383,2295.237980006456,27.158592245491946,32.13049829306723,24.713333702087404,9.529999732971191,6.653830436097474,72,8.0
2025-10-01 04:00:00+00:00,403.4913171078978,2191.4653508376005,27.397919128588935,32.141719871542364,24.626667149861653,11.170000076293945,6.659962839773055,72,8.0
2025-10-01 05:00:00+00:00,398.5344532344188,2272.683269938835,27.230621252407214,32.15225211178221,24.683051545741193,12.489999771118164,6.656367508971057,72,8.0
2025-10-01 06:00:00+00:00,378.21652640548405,2084.8122242305126,27.614985447303923,32.129463601846986,24.747457665912176,14.989999771118164,6.6574019477480935,72,8.0
2025-10-01 07:00:00+00:00,396.64005687724307,1962.2773764046635,27.606569092480743,31.854127002363445,24.7949145688849,15.460000038146973,6.659784271603539,72,8.0
2025-10-01 08:00:00+00:00,975.8627457605356,3677.8191331708463,32.47117567730217,35.65004253654587,24.77999954223633,15.75,18.31922400097887,72,8.0
2025-10-01 09:00:00+00:00,546.4661061049176,2926.016903489912,30.80503216911765,33.98399271818102,24.75999984741211,15.890000343322754,13.264308496683585,72,8.0
2025-10-01 10:00:00+00:00,377.33809574244736,1905.293590385373,28.096691997111346,32.216603340554975,24.854236732094975,16.010000228881836,6.6675779639171955,72,8.0
2025-10-01 11:00:00+00:00,330.1966390315892,2009.0547856349572,28.033503342743348,32.38108710280987,24.711864439107604,16.040000915527344,6.662891367904279,72,8.0
2025-10-01 12:00:00+00:00,331.7871151451303,1988.7013920802697,28.152451801032914,32.45626942183123,24.81525356486692,16.0,6.661595289780646,72,8.0
2025-10-01 13:00:00+00:00,332.90812366816846,1941.6167987214417,28.267901594231443,32.46707452512255,24.909999656677247,15.680000305175781,6.666657443807907,72,8.0
2025-10-01 14:00:00+00:00,338.8902773539225,1913.850070868598,28.27931654188368,32.42159152560764,25.100000381469727,14.170000076293945,6.6618425342771745,72,8.0
2025-10-01 15:00:00+00:00,341.002801291415,1933.3949802088805,28.172180688681724,32.35341578037465,25.200000762939453,13.859999656677246,6.666666772185254,72,8.0
2025-10-01 16:00:00+00:00,339.63501386882876,1939.5535191127233,28.14393423384979,32.34167993369223,25.11864452038781,13.819999694824219,6.661722526496866,72,8.0
2025-10-01 17:00:00+00:00,343.10504176035647,1954.717144963454,28.120959712009803,32.35032880339636,25.10169530318955,13.569999694824219,6.663851605743921,72,8.0
2025-10-01 18:00:00+00:00,344.3546220795447,1949.7216878939075,28.083933768820028,32.30032647824755,25.100000381469727,13.199999809265137,6.666813101087298,72,8.0
2025-10-01 19:00:00+00:00,344.6946779993736,1958.6969418138349,28.038297252494747,32.27725347951681,25.100000381469727,12.989999771118164,6.661386423084249,72,8.0
2025-10-01 20:00:00+00:00,345.525698869588,1977.8710824977086,27.985736868234987,32.266018489219626,25.100000381469727,12.260000228881836,6.662310532351446,72,8.0
2025-10-01 21:00:00+00:00,348.7784318256111,1977.008315484397,27.935013458508404,32.21230044752276,25.042373042995646,11.819999694824219,6.663500199464857,72,8.0
2025-10-01 22:00:00+00:00,360.4067216974681,2039.9780663241859,27.868094308035715,32.28288649444153,24.944067583245747,10.930000305175781,6.661861410327986,72,8.0
2025-10-01 23:00:00+00:00,360.05126051275005,2070.6126322599353,27.822734757965687,32.30381898853291,24.887930606973583,11.359999656677246,6.6620688425058745,72,8.0
2025-10-02 00:00:00+00:00,380.2694668809907,2099.8291285752584,27.798223586309526,32.344736136642155,24.801665910085042,11.020000457763672,6.658318893582213,72,8.0
2025-10-02 01:00:00+00:00,394.63893601874344,2098.3586853198312,27.751856699711134,32.295066854866946,24.748275888377222,10.369999885559082,6.657069701774447,72,8.0
2025-10-02 02:00:00+00:00,406.23837498256137,2134.383208459165,27.574079241071427,32.19281980370273,24.698334089914958,9.720000267028809,6.6618416342748645,72,8.0
2025-10-02 03:00:00+00:00,396.0742295636516,2214.06183835839,27.429058342086833,32.22163386839111,24.60666707356771,10.029999732971191,6.659001231527462,72,8.0
2025-10-02 04:00:00+00:00,389.44033685251446,2062.218274712229,27.718227525385153,32.18322582939426,24.600000381469727,11.760000228881836,6.658378227084291,72,8.0
2025-10-02 05:00:00+00:00,379.1422962434485,1913.7167572106969,27.940563725490197,32.08055956757703,24.600000381469727,13.65999984741211,6.6635914102655835,72,8.0
2025-10-02 06:00:00+00:00,375.9336134111848,1830.4785942697392,28.089494977678573,32.050684824711134,24.600000381469727,15.729999542236328,6.662103566135011,72,8.0
2025-10-02 07:00:00+00:00,315.7610645027054,1865.2854845063025,28.310616629464285,32.34686433167017,24.668333943684896,17.100000381469727,6.663265547498601,72,8.0
2025-10-02 08:00:00+00:00,794.4974798314712,3651.420044287246,33.01319658722864,36.48829834668242,24.793332672119142,18.559999465942383,15.669252251376625,72,8.0
2025-10-02 09:00:00+00:00,472.96946813011704,2967.102798932073,30.366183582808123,34.32946948310574,24.903333059946696,18.989999771118164,10.828386219943605,72,8.0
2025-10-02 10:00:00+00:00,346.28207371815915,2443.1535302597604,28.934205811230743,34.218330105479694,25.198305259316655,19.049999237060547,6.6672392973378924,72,8.0
2025-10-02 11:00:00+00:00,348.94033633961396,2499.0835501192664,29.409757555365896,34.81608961944153,25.401785339627946,18.469999313354492,6.667060938869872,72,8.0
2025-10-02 12:00:00+00:00,358.1617315707926,2408.962671716786,29.610782559357542,34.82072712988827,25.406666310628257,18.209999084472656,6.6689873620784486,72,8.0
2025-10-02 13:00:00+00:00,362.73871903698426,2356.4890463146326,29.692140031989904,34.789551461307454,25.563333574930827,17.350000381469727,6.668210004365544,72,8.0
2025-10-02 14:00:00+00:00,361.43445456796,2333.669876055891,29.539074125744047,34.58792413449755,25.701695555347506,16.530000686645508,6.6667667717492884,72,8.0
2025-10-02 15:00:00+00:00,362.48935688777465,2292.459735261292,29.374109604779413,34.33282727153362,25.845762155823788,16.110000610351562,6.667770310944202,72,8.0
2025-10-02 16:00:00+00:00,361.6400548256412,2295.3917732131913,29.245531611081933,34.21696100315126,25.77796603057344,15.6899995803833,6.660274169024299,72,8.0
2025-10-02 17:00:00+00:00,361.05854348575366,2299.676309195553,29.324938862263654,34.30659207042192,25.67833401362101,15.489999771118164,6.662675926999218,72,8.0
2025-10-02 18:00:00+00:00,363.21708640731686,2280.4917669216125,29.399650680584735,34.33399531687675,25.758333206176758,15.4399995803833,6.66543743523563,72,8.0
2025-10-02 19:00:00+00:00,362.45791057004766,2299.790315344888,29.405896440607492,34.38348337381828,25.803332583109537,15.390000343322754,6.663791394701191,72,8.0
2025-10-02 20:00:00+00:00,362.5910367564995,2261.7591843377977,29.385398886116946,34.28122059370623,25.896666272481283,15.529999732971191,6.663011756597781,72,8.0
2025-10-02 21:00:00+00:00,364.2871146749716,2259.349402163209,29.371012369791668,34.2577235972514,25.899999618530273,15.119999885559082,6.668410106199462,72,8.0
2025-10-02 22:00:00+00:00,364.51232508384214,2249.6321594067313,29.315772988883054,34.182760799632355,25.899999618530273,14.569999694824219,6.666379008306508,72,8.0
2025-10-02 23:00:00+00:00,364.4509799647398,2232.8209108838846,29.298855479691877,34.13275573901436,25.899999618530273,14.710000038146973,6.66180242410227,72,8.0
2025-10-03 00:00:00+00:00,365.0261117723253,2194.9467259994126,29.1853571389711,33.93643775026114,25.8533327738444,13.979999542236328,6.662706689914289,72,8.0
2025-10-03 01:00:00+00:00,366.11792676054796,2183.865609818146,29.076783252363445,33.803538602941174,25.801665910085042,13.390000343322754,6.663107862659529,72,8.0
2025-10-03 02:00:00+00:00,367.4999991451659,2167.939863787312,29.00886223630077,33.70169229801296,25.799999237060547,13.789999961853027,6.662097289782612,72,8.0
2025-10-03 03:00:00+00:00,365.28235299246654,2198.0105572013963,28.935505842962186,33.6897403492647,25.739655330263336,13.109999656677246,6.667167926702847,72,8.0
2025-10-03 04:00:00+00:00,365.12625701733805,2180.528119255515,28.899414746367295,33.6162540211397,25.65000057220459,13.180000305175781,6.6662847214386245,72,8.0
2025-10-03 05:00:00+00:00,362.3815121263349,2235.1530125722165,28.931321942839634,33.769250864408264,25.600000381469727,13.390000343322754,6.662535499123966,72,8.0
2025-10-03 06:00:00+00:00,362.8565832827272,2230.791303533132,29.010775013130253,33.840281425070025,25.57000026702881,13.979999542236328,6.661221613737047,72,8.0
2025-10-03 07:00:00+00:00,363.2355742467886,2247.181689863445,29.082799916841736,33.94562707895658,25.503389843439653,14.329999923706055,6.664351403212347,72,8.0
2025-10-03 08:00:00+00:00,908.2834730388738,3928.8188481691504,34.648704892113095,38.1365190607493,25.494915234840523,14.65999984741211,17.934965440873004,72,8.0
2025-10-03 09:00:00+00:00,387.35125958952915,2495.610849417892,29.16178043483018,33.08359798997724,25.49166663487752,14.9399995803833,9.744327374199191,72,8.0
2025-10-03 10:00:00+00:00,359.00140030377383,2321.8396009771095,28.869641215861346,33.89649600074405,25.5,15.430000305175781,6.66063865159406,72,8.0
2025-10-03 11:00:00+00:00,348.858543844784,2400.830190963104,28.652631658132,33.848454323135506,25.5,15.75,6.662732247211018,72,8.0
2025-10-03 12:00:00+00:00,345.7117650649127,2445.5385933670345,28.65175835959384,33.946966774991246,25.408333237965902,16.049999237060547,6.6594288075337555,72,8.0
2025-10-03 13:00:00+00:00,349.9148462119223,2417.5728701636904,29.01055822719713,34.24085737810749,25.416948835728533,16.219999313354492,6.66569338993532,72,8.0
2025-10-03 14:00:00+00:00,356.63529348506984,2358.2493578486083,29.185821105786065,34.292624080882355,25.389654883022967,15.920000076293945,6.659802042803511,72,8.0
2025-10-03 15:00:00+00:00,355.58039167815565,2422.249647808342,29.363067199536065,34.60531898306198,25.56500024795532,16.690000534057617,6.664270171264307,72,8.0
2025-10-03 16:00:00+00:00,354.6571425323059,2447.217667438069,29.548248205532214,34.84487564557073,25.60166705449422,17.149999618530273,6.664109159250553,72,8.0
2025-10-03 17:00:00+00:00,352.845097645992,2494.1133092885593,29.7177508698792,35.11702063637955,25.677966780581716,17.40999984741211,6.662990193407075,72,8.0
2025-10-03 18:00:00+00:00,354.91148397835696,2489.693188408176,29.80990540747549,35.197823660714285,25.771186117398535,17.540000915527344,6.66539455328335,72,8.0
2025-10-03 19:00:00+00:00,354.22949424486484,2490.8312844669117,29.833160314907214,35.22687981442577,25.79660945827678,17.760000228881836,6.661306297077852,72,8.0
2025-10-03 20:00:00+00:00,358.65000003409784,2413.376615556259,29.90176272259078,35.126271167946925,25.828812906297586,17.540000915527344,6.66355147574867,72,8.0
2025-10-03 21:00:00+00:00,371.6156866677335,2169.379376066833,29.586393639487046,34.28414959733894,25.829999351501463,14.510000228881836,6.66068345959447,72,8.0
2025-10-03 22:00:00+00:00,367.4475000169542,2186.49450141059,29.313481987847222,34.047080485026044,25.7949145688849,13.779999732971191,6.661807870864868,72,8.0
2025-10-03 23:00:00+00:00,367.34525107271844,2162.736649200696,29.18363204656863,33.86732632506128,25.706667327880858,13.619999885559082,6.659259199094372,72,8.0
2025-10-04 00:00:00+00:00,369.5714280585281,2109.308303790266,29.02456519717262,33.59212307970063,25.654237876504155,13.4399995803833,6.659704955018201,72,8.0
2025-10-04 01:00:00+00:00,368.2767503241531,2040.3024105638349,28.809990890887605,33.22515646883753,25.531034601145777,12.949999809265137,6.663416354930034,72,8.0
2025-10-04 02:00:00+00:00,361.37899143422015,1820.7080813282344,28.33448154652486,32.27405092896534,25.371666208902994,11.699999809265137,6.662908377767611,72,8.0
2025-10-04 03:00:00+00:00,380.25770248284863,1960.8901237252715,28.00585322019433,32.250209263392854,25.143333880106606,11.1899995803833,6.660562318914077,72,8.0
2025-10-04 04:00:00+00:00,390.3890756558971,1963.7912874622505,27.98240888152136,32.23573794752276,24.944999790191652,11.800000190734863,6.6559184833067135,72,8.0
2025-10-04 05:00:00+00:00,379.9745105989173,1909.7461847043505,28.10407981551996,32.23894118194153,24.82033845933817,12.039999961853027,6.658575545505983,72,8.0
2025-10-04 06:00:00+00:00,346.401400483289,1893.5422359861914,28.2153101474965,32.31577914368872,24.682759317858466,12.369999885559082,6.657892686646192,72,8.0
2025-10-04 07:00:00+00:00,342.03893577084153,1970.30183372177,28.098879688594188,32.365531857274156,24.49649121468527,13.380000114440918,6.658054425268948,72,8.0
2025-10-04 08:00:00+00:00,944.5344525505515,3840.559936865371,32.20706065629377,35.47657412574405,24.38333288828532,13.119999885559082,18.312521674052007,72,8.0
2025-10-04 09:00:00+00:00,609.0387181571599,3100.1603232041043,30.783503030336004,34.07969321248259,24.19000072479248,12.819999694824219,13.368650369989506,72,8.0
2025-10-04 10:00:00+00:00,352.1876743861607,1710.414316556701,27.752218465511206,31.45170665922619,24.198334089914958,11.470000267028809,6.665204464888372,72,8.0
2025-10-04 11:00:00+00:00,354.54201727688144,1828.1432934501927,27.50760665594363,31.45992537640056,24.195000648498535,12.399999618530273,6.667373275222564,72,8.0
2025-10-04 12:00:00+00:00,341.5033609513141,1960.6434685202205,27.23082641259629,31.471684474571077,24.237288070937336,12.920000076293945,6.663390465477268,72,8.0
2025-10-04 13:00:00+00:00,350.4963593469614,2090.595130386139,27.091271664915965,31.615580411852243,24.052542573314604,12.539999961853027,6.659857899534936,72,8.0
2025-10-04 14:00:00+00:00,350.6605041674873,2030.6449186608238,27.285617176558123,31.679541836265756,24.023333422342937,12.100000381469727,6.6610865900162555,72,8.0
2025-10-04 15:00:00+00:00,350.8663866486536,2060.040419634651,27.2803397726278,31.733816280418417,23.961666520436605,11.949999809265137,6.667074640258019,72,8.0
2025-10-04 16:00:00+00:00,358.684033904089,2016.5874283307073,27.23365557160364,31.595319475446427,23.89830469681045,11.600000381469727,6.663627875619242,72,8.0
2025-10-04 17:00:00+00:00,355.47899151115524,2022.6224361815039,27.17393480829832,31.55177559304972,23.854999446868895,11.239999771118164,6.6587936751314905,72,8.0
2025-10-04 18:00:00+00:00,363.21456592891064,1951.7179919331013,27.037101852459735,31.265512845763304,23.752542334087824,11.4399995803833,6.655140019264541,72,8.0
2025-10-04 19:00:00+00:00,353.0951980332197,2012.5263726584383,26.802648891587886,31.155798647584035,23.60339022490938,10.90999984741211,6.658932184972683,72,8.0
2025-10-04 20:00:00+00:00,351.8837538433342,2000.6137589313068,26.662095013786764,30.99647534795168,23.43157868636282,11.1899995803833,6.653743783966834,72,8.0
2025-10-04 21:00:00+00:00,353.709244073606,1977.6949319278492,26.543744255514707,30.82896615677521,23.28644031589314,11.350000381469727,6.6501871117022855,72,8.0
2025-10-04 22:00:00+00:00,346.6591040346803,2045.0342504677653,26.393909614627102,30.82478909532563,23.1100004196167,11.300000190734863,6.650692867631672,72,8.0
2025-10-04 23:00:00+00:00,351.42016746884303,1979.3383358226104,26.27528189009979,30.56599387801996,22.95932187872418,10.899999618530273,6.646931467937822,72,8.0
2025-10-05 00:00:00+00:00,388.59915964676884,2203.270643218225,26.135233390231093,30.910308068539916,22.799999650319418,10.920000076293945,6.6479521999839974,72,8.0
2025-10-05 01:00:00+00:00,399.323055267334,2359.433578491211,26.418050130208332,31.53093058268229,22.695000743865968,10.819999694824219,6.649449578921,72,8.0
2025-10-05 02:00:00+00:00,394.5974792138535,2346.877236246061,26.47517972032563,31.55752691701681,22.60166705449422,10.510000228881836,6.654489461113425,72,8.0
2025-10-05 03:00:00+00:00,395.76106428899686,2331.1674322561057,26.482795266544116,31.53322774422269,22.486666615804037,10.399999618530273,6.651471598809507,72,8.0
2025-10-05 04:00:00+00:00,367.9450978511522,2195.6711364233192,26.603554605435924,31.359141117384453,22.48474570452157,11.399999618530273,6.653470776662105,72,8.0
2025-10-05 05:00:00+00:00,351.1341737378545,2078.884517381171,26.692073020614497,31.194294905462186,22.506666692097983,12.680000305175781,6.65412221636091,72,8.0
2025-10-05 06:00:00+00:00,330.8153638786444,2071.298225956922,27.103243524135824,31.584439922311454,22.630508972426593,13.729999542236328,6.661882660242433,72,8.0
2025-10-05 07:00:00+00:00,338.0544445885552,1938.4110921223958,27.249393717447916,31.444887288411458,22.769999917348226,14.600000381469727,6.659316249688467,72,8.0
2025-10-05 08:00:00+00:00,978.5364153565479,3785.7309334378283,33.912589449842436,37.19836733521534,22.949152348405224,14.869999885559082,18.368021111528414,72,8.0
2025-10-05 09:00:00+00:00,413.79439852418017,2792.607256208147,28.27485105370273,31.87728138130252,23.0733336130778,14.989999771118164,11.264536693316547,72,8.0
2025-10-05 10:00:00+00:00,350.57765329883085,1966.8144930194876,27.25207314944134,31.50923574436976,23.221667098999024,15.4399995803833,6.658944709340953,72,8.0
2025-10-05 11:00:00+00:00,319.74692739987506,2011.5402586526711,27.108521871726605,31.46238461286662,23.12333345413208,15.5600004196167,6.658741707242401,72,8.0
2025-10-05 12:00:00+00:00,333.23463734035386,1960.5966974183834,27.174237299231844,31.417302477959147,23.24000015258789,14.9399995803833,6.659808320040144,72,8.0
2025-10-05 13:00:00+00:00,348.05126025629977,2069.1898367745534,26.974863773634453,31.455443310136555,23.345762123495845,14.15999984741211,6.655625748033283,72,8.0
2025-10-05 14:00:00+00:00,342.15098037506016,2188.254269383535,26.861896418723738,31.5986328125,23.40689619656267,13.279999732971191,6.65777870787292,72,8.0
2025-10-05 15:00:00+00:00,348.4229694013836,2086.594257771468,27.097968093487395,31.612690388655462,23.536842245804635,13.220000267028809,6.660982656879585,72,8.0
2025-10-05 16:00:00+00:00,345.69411778383227,2085.879617130055,27.150167000393907,31.664745683429622,23.563793346799653,12.510000228881836,6.659073489052909,72,8.0
2025-10-05 17:00:00+00:00,354.1201685630307,2043.100416680344,27.065638950892858,31.487552931328782,23.600000381469727,11.760000228881836,6.658957609609396,72,8.0
2025-10-05 18:00:00+00:00,352.71232523771226,2045.8512024438683,26.87592116924895,31.30680885635504,23.510169530318954,12.079999923706055,6.654297720484373,72,8.0
2025-10-05 19:00:00+00:00,351.2403366131609,2040.428353958771,26.719482421875,31.139568425026262,23.40499963760376,10.930000305175781,6.652367543773491,72,8.0
2025-10-05 20:00:00+00:00,355.4578207857782,1990.5643845883162,26.585768374650836,30.896339118147697,23.318332640329995,11.369999885559082,6.65441423687855,72,8.0
2025-10-05 21:00:00+00:00,347.25378178615193,2053.2724855567226,26.456159319196427,30.904452796743698,23.22069003664214,10.960000038146973,6.651149389122715,72,8.0
2025-10-05 22:00:00+00:00,352.23109166762407,2002.2428399094013,26.37152868960084,30.710360999868698,23.08500032424927,10.770000457763672,6.649578567312545,72,8.0
2025-10-05 23:00:00+00:00,349.29831949869794,2007.8910466041887,26.276976513261555,30.629189371060924,23.001666673024495,10.279999732971191,6.647315393976805,72,8.0
2025-10-06 00:00:00+00:00,410.4397761668144,2265.38377777869,26.305087562368698,31.215715680803573,22.908474227129403,9.9399995803833,6.646686638102812,72,8.0
2025-10-06 01:00:00+00:00,401.00672284294575,2301.1097771139707,26.565357881433822,31.550617121848738,22.87499958674113,10.470000267028809,6.651388961727879,72,8.0
2025-10-06 02:00:00+00:00,399.59635844083726,2328.3667208210804,26.514091577422754,31.562598753511235,22.562069202291553,9.949999809265137,6.645698974641522,72,8.0
2025-10-06 03:00:00+00:00,397.64775274040994,2374.2109765899313,26.38888515515274,31.532469331548455,22.676667340596516,10.550000190734863,6.651119465238593,72,8.0
2025-10-06 04:00:00+00:00,365.624362761846,2142.8951927811836,26.494005068165723,31.13625605856055,22.700000762939453,11.729999542236328,6.651798384723177,72,8.0
2025-10-06 05:00:00+00:00,345.5238088826839,2167.2549469337036,26.66663214865695,31.360887163140802,22.71833381652832,13.869999885559082,6.653317821159791,72,8.0
2025-10-06 06:00:00+00:00,328.878470401926,1996.033203125,27.181271301788243,31.502094214766288,22.856896005827807,15.399999618530273,6.658566734270739,72,8.0
2025-10-06 07:00:00+00:00,332.12765332440426,2217.5126762177024,27.49863063023743,32.299349140188546,23.05833355585734,16.920000076293945,6.658552753192753,72,8.0
2025-10-06 08:00:00+00:00,818.5646259445998,4442.4810229968225,30.001796711786213,33.787071971840184,23.32333294550578,18.219999313354492,18.222358855032322,72,8.0
2025-10-06 09:00:00+00:00,735.9067037784854,3989.441306002313,33.06720141192388,36.603301490485336,23.61864397081278,19.6200008392334,16.394593442618515,72,8.0
2025-10-06 10:00:00+00:00,323.2605044153892,2188.781733152245,27.85354024422269,32.58984785320378,24.266666713513825,20.260000228881836,6.661204975192287,72,8.0
2025-10-06 11:00:00+00:00,330.5813371663638,2689.1536222580085,28.799546945725975,34.61655708674269,24.89833345413208,20.780000686645508,6.6663065102771135,72,8.0
2025-10-06 12:00:00+00:00,340.47799419094923,2632.898034905989,29.320740256136837,35.01655939893802,25.35999968846639,20.1299991607666,6.666885967042121,72,8.0
2025-10-06 13:00:00+00:00,346.4617313832544,2536.266558599206,29.327488734069483,34.813331305647694,25.54333349863688,19.049999237060547,6.6678514893494505,72,8.0
2025-10-06 14:00:00+00:00,351.10084016516765,2478.120628036371,29.33064231551996,34.68966649159664,25.752542334087824,16.31999969482422,6.669072263381061,72,8.0
2025-10-06 15:00:00+00:00,355.73921635304515,2413.9994337578783,29.47460732339811,34.69694147190126,25.940677739806095,14.489999771118164,6.667113223997485,72,8.0
2025-10-06 16:00:00+00:00,363.1162464985994,2300.8349958147323,29.48139402245273,34.45587414653362,26.0,13.960000038146973,6.671063314966795,72,8.0
2025-10-06 17:00:00+00:00,364.396639527393,2284.7468569459033,29.36098345588235,34.3007361147584,26.10500040054321,13.75,6.670807033025918,72,8.0
2025-10-06 18:00:00+00:00,365.09131603080687,2223.858299960609,29.20060768448004,34.01214958639706,26.10166705449422,14.380000114440918,6.665642313596581,72,8.0
2025-10-06 19:00:00+00:00,362.7615819381455,2219.657154756434,29.036608784138654,33.8406869583771,26.039655323686272,13.079999923706055,6.66322488544368,72,8.0
2025-10-06 20:00:00+00:00,363.6971992898722,2205.5748202112877,28.90224322150735,33.67259579613095,25.908620341070765,12.970000267028809,6.667933610974908,72,8.0
2025-10-06 21:00:00+00:00,363.6994403230042,2172.199708740918,28.807888682816877,33.514136904761905,25.894914853370796,12.729999542236328,6.666127260993509,72,8.0
2025-10-06 22:00:00+00:00,360.7840333398985,2059.682285511861,28.641749961703432,33.09756119244573,25.769491228006654,12.3100004196167,6.6647869759247085,72,8.0
2025-10-06 23:00:00+00:00,398.81764738366047,1860.7114683519892,28.178217185311624,32.20550964526436,25.608333746592205,11.3100004196167,6.662119408615497,72,8.0
2025-10-07 00:00:00+00:00,411.00532279562213,1925.7978337819502,27.90604347207633,32.07493133972339,25.436666425069173,11.069999694824219,6.659570820859167,72,8.0
2025-10-07 01:00:00+00:00,411.4137261227733,1982.0053298907453,27.81819114364496,32.10953297334559,25.30169415878037,10.829999923706055,6.658194178626651,72,8.0
2025-10-07 02:00:00+00:00,410.2030816171684,2012.9029951336004,27.742626542804622,32.09995130864846,25.259321891655357,10.039999961853027,6.660391326711959,72,8.0
2025-10-07 03:00:00+00:00,405.63501309947804,2065.4504698852197,27.6504350763743,32.12197662268032,25.0457628864353,10.539999961853027,6.6600033148330136,72,8.0
2025-10-07 04:00:00+00:00,395.74145606118424,2115.4447530965513,27.569570503982842,32.147928018863794,24.849152128575213,12.289999961853027,6.660510657548237,72,8.0
2025-10-07 05:00:00+00:00,401.88207319671034,2208.1278171913295,27.292783421962536,32.07429807860644,24.72833366394043,14.180000305175781,6.656324068705241,72,8.0
2025-10-07 06:00:00+00:00,396.2249303224708,2170.895516360841,27.389048685880603,32.087515865721286,24.742372997736528,14.59000015258789,6.65936227739692,72,8.0
2025-10-07 07:00:00+00:00,372.4806724997128,2148.11052492286,27.55647239364496,32.205998610381656,24.748275888377222,15.210000038146973,6.659241512042134,72,8.0
2025-10-07 08:00:00+00:00,965.6560227637198,3982.871147433583,31.921245842086833,35.32211380646008,24.74827582260658,15.5600004196167,18.33675845864774,72,8.0
2025-10-07 09:00:00+00:00,585.1310932148739,3174.997745631456,30.52942817752101,34.002757352941174,24.64745818962485,15.619999885559082,13.266967069535028,72,8.0
2025-10-07 10:00:00+00:00,331.53676934627435,2078.980457189023,27.820818462743734,32.31695981676532,24.743333498636883,15.960000038146973,6.665392032240758,72,8.0
2025-10-07 11:00:00+00:00,330.5677877046815,2036.2039600019696,27.93810795802696,32.34411792060574,24.91499967575073,15.609999656677246,6.6627738976678925,72,8.0
2025-10-07 12:00:00+00:00,333.3879550965894,2040.7096142167804,27.921394925157564,32.33692773984594,24.994915234840523,15.329999923706055,6.662865043020382,72,8.0
2025-10-07 13:00:00+00:00,332.1364149419533,2038.676733535211,27.86833092612045,32.277854598870796,25.0,15.0,6.665278798057919,72,8.0
2025-10-07 14:00:00+00:00,336.10840313908767,2053.0176058216257,27.854033996411065,32.293857777486,25.003448289016198,14.630000114440918,6.666033601894432,72,8.0
2025-10-07 15:00:00+00:00,339.91843559222514,2022.2518208253316,27.954276143505588,32.330356363477655,25.04915272987495,14.359999656677246,6.6621588488530845,72,8.0
2025-10-07 16:00:00+00:00,337.55710272403815,2011.0984287952647,27.897420814110376,32.24616447597493,24.77288158869339,14.09000015258789,6.6666936343094765,72,8.0
2025-10-07 17:00:00+00:00,339.6745092995694,2002.2538477793462,27.93727090445553,32.26913734243698,24.700000762939453,13.850000381469727,6.663854120826187,72,8.0
2025-10-07 18:00:00+00:00,340.15966339538744,2017.336366284795,27.845049347864144,32.21051213454132,24.613559755228334,13.970000267028809,6.662433982229366,72,8.0
2025-10-07 19:00:00+00:00,342.6960556675011,2018.6252287536108,27.885143803615197,32.25084799544818,24.703448953299688,13.220000267028809,6.665477370681549,72,8.0
2025-10-07 20:00:00+00:00,344.2750695920458,2010.9490012801996,27.888109736081933,32.24075206254377,24.756666564941405,13.039999961853027,6.660888872226747,72,8.0
2025-10-07 21:00:00+00:00,344.0322134407962,2022.7149825750612,27.856861103816527,32.233589236475844,24.700000762939453,13.170000076293945,6.662288123486089,72,8.0
2025-10-07 22:00:00+00:00,347.700280667687,2024.7858592655812,27.817689868916318,32.19769646139706,24.683051545741193,13.430000305175781,6.663595355859323,72,8.0
2025-10-07 23:00:00+00:00,354.1050424442238,2060.9209384437368,27.795651561405812,32.25724215467437,24.60500040054321,12.359999656677246,6.658649695687601,72,8.0
2025-10-08 00:00:00+00:00,375.92408974698276,2113.84599650407,27.78568487942052,32.35883884803921,24.59491561631025,11.779999732971191,6.66350337437221,72,8.0
