timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-10-08 01:00:00+00:00,383.4677867301706,2112.6740367045254,27.76624458377101,32.33849926689426,24.600000381469727,12.170000076293945,6.661613231947442,72,8.0
2025-10-08 02:00:00+00:00,379.5515397443157,2093.92991522781,27.791887555803573,32.324791830794815,24.600000381469727,12.3100004196167,6.6589346346067115,72,8.0
2025-10-08 03:00:00+00:00,374.39299682275254,2148.435692880668,27.73109517244398,32.37935897015056,24.579661320831818,12.449999809265137,6.662482767879796,72,8.0
2025-10-08 04:00:00+00:00,396.78627522786456,2066.8991911217613,27.704695159313726,32.17934898568802,24.54137946819437,13.020000457763672,6.658621104157605,72,8.0
2025-10-08 05:00:00+00:00,390.14061551134125,2008.3048010219713,27.87066770067402,32.217584006258754,24.600000381469727,13.75,6.660267239525204,72,8.0
2025-10-08 06:00:00+00:00,385.1414562406994,1906.5791137011445,28.022949902617295,32.149466720281865,24.600000381469727,14.319999694824219,6.661380510036351,72,8.0
2025-10-08 07:00:00+00:00,410.13921554950105,1788.3308808142397,27.982367165616246,31.853216774991246,24.600000381469727,14.350000381469727,6.660202479162136,72,8.0
2025-10-08 08:00:00+00:00,979.6428575916451,4041.42288438813,33.02546516653536,36.376667952337186,24.600000381469727,14.630000114440918,18.3223327668775,72,8.0
2025-10-08 09:00:00+00:00,448.69775875743363,2582.1896521303834,29.77217029389881,32.82023317139356,24.625424207267116,15.789999961853027,12.076344329769872,72,8.0
2025-10-08 10:00:00+00:00,390.96162461566655,1924.7714734331232,28.08810330772934,32.250754989495796,24.833897833096778,16.270000457763672,6.666145513037674,72,8.0
2025-10-08 11:00:00+00:00,325.0700277120125,1865.1271042596727,28.325715735512954,32.36138556985294,24.989999961853027,16.1299991607666,6.6632308051699685,72,8.0
2025-10-08 12:00:00+00:00,332.9369744479823,1876.6914134306066,28.367741432510503,32.42473356530112,25.098276236961627,15.729999542236328,6.6695818981202715,72,8.0
2025-10-08 13:00:00+00:00,335.85770311542586,1880.0037363089766,28.36769561340161,32.43551131390056,25.167797250262762,15.0,6.662572721807229,72,8.0
2025-10-08 14:00:00+00:00,342.94117664155505,1883.9512802679665,28.352447424282214,32.42838815213585,25.200000762939453,13.300000190734863,6.664219627861216,72,8.0
2025-10-08 15:00:00+00:00,347.36414505987943,1933.416685814951,28.134755366990547,32.318888004420515,25.20500068664551,10.970000267028809,6.662494615346444,72,8.0
2025-10-08 16:00:00+00:00,360.32632959189533,1982.1404410396972,27.952738614977243,32.24043201264881,25.02372890407756,10.680000305175781,6.665073297270873,72,8.0
2025-10-08 17:00:00+00:00,372.1492990873107,2031.2112551563594,27.965415463060225,32.35769678965336,24.899999618530273,11.90999984741211,6.666751062836633,72,8.0
2025-10-08 18:00:00+00:00,393.7848742402234,2007.4432684206495,27.903949470413167,32.250021199886206,24.879660557892365,11.949999809265137,6.65965418187844,72,8.0
2025-10-08 19:00:00+00:00,386.46920901368566,2042.0542788892901,27.817756204044116,32.23719937193628,24.799999237060547,8.760000228881836,6.661259900955927,72,8.0
2025-10-08 20:00:00+00:00,411.0333343420376,2079.849944128042,27.70083062521884,32.200236344537814,24.77999954223633,7.800000190734863,6.663489737096621,72,8.0
2025-10-08 21:00:00+00:00,420.9186109754774,2136.78553636339,27.637493896484376,32.262974717881946,24.688334051767985,7.590000152587891,6.659263190958235,72,8.0
2025-10-08 22:00:00+00:00,427.64005593692553,2145.8159692587974,27.56910957742472,32.23454391522234,24.59833370844523,6.880000114440918,6.655043059704351,72,8.0
2025-10-08 23:00:00+00:00,433.6011200378589,2173.619296888677,27.424717152485993,32.08603187368698,24.477966017642263,6.449999809265137,6.66316766097766,72,8.0
2025-10-09 00:00:00+00:00,435.1481800239627,2117.7712569891237,27.305093033307074,31.889147846638654,24.346551138779212,6.590000152587891,6.658963614819097,72,8.0
2025-10-09 01:00:00+00:00,366.6053226588487,1817.516698671656,26.910348416710434,30.84607378107493,24.17288169214281,6.099999904632568,6.655273624494964,72,8.0
2025-10-09 02:00:00+00:00,446.28683437486325,2230.114960828081,26.486291196165965,31.31904461003151,23.944999790191652,6.679999828338623,6.649344496366356,72,8.0
2025-10-09 03:00:00+00:00,449.6969438340929,2494.6656019422744,26.331871880425346,31.740217420789932,23.68333355585734,8.119999885559082,6.646655088000827,72,8.0
2025-10-09 04:00:00+00:00,400.773949631122,2272.9474878818714,26.61778861935399,31.54115308232668,23.59833370844523,10.170000076293945,6.652589290415873,72,8.0
2025-10-09 05:00:00+00:00,350.99187659683014,2061.6454811416756,26.745060426514357,31.211527677477243,23.49166663487752,11.8100004196167,6.651880244247052,72,8.0
2025-10-09 06:00:00+00:00,351.2336135992483,2092.9734768907565,26.876592043067227,31.408048570990896,23.403389461969926,12.729999542236328,6.656235921950567,72,8.0
2025-10-09 07:00:00+00:00,352.41764707592023,2112.7808506214988,27.04651118259804,31.622804102109594,23.376270714452712,13.449999809265137,6.653901182970747,72,8.0
2025-10-09 08:00:00+00:00,946.198320127001,4055.821112111837,31.92162470456933,35.37569275757178,23.391525009931144,14.420000076293945,18.338521660876875,72,8.0
2025-10-09 09:00:00+00:00,568.9047620757287,3160.179741012616,29.77925721069678,33.38604308911064,23.4542371135647,14.6899995803833,12.68018547159617,72,8.0
2025-10-09 10:00:00+00:00,344.7873945476628,2036.776258110666,27.505946910014007,31.909409466911764,23.667796959311275,15.0,6.667365286530567,72,8.0
2025-10-09 11:00:00+00:00,333.3837540570427,2084.003113647803,27.74531482514881,32.250298850008754,23.886440244771666,15.020000457763672,6.668538187064376,72,8.0
2025-10-09 12:00:00+00:00,342.2602234741553,2067.610412768623,27.748120732668067,32.21738294927346,24.0,14.550000190734863,6.670183784153615,72,8.0
2025-10-09 13:00:00+00:00,392.09187701569886,2058.08927579821,27.65814773174895,32.107707047662814,24.046666844685873,14.109999656677246,6.667683087143243,72,8.0
2025-10-09 14:00:00+00:00,400.04453826818815,2127.2082669982055,27.501224806328782,32.10423163405987,24.09500036239624,12.350000381469727,6.66177822561825,72,8.0
2025-10-09 15:00:00+00:00,399.5512619232263,2093.9605196570815,27.560933943890056,32.09183859090511,24.143860197903816,13.380000114440918,6.661737884126124,72,8.0
2025-10-09 16:00:00+00:00,397.42941215792956,2100.620868073792,27.637518190870097,32.18036452862395,24.225424103817698,13.079999923706055,6.666020683213776,72,8.0
2025-10-09 17:00:00+00:00,404.34957864371336,2081.43531162465,27.567792449010856,32.0684927291229,24.254237223479706,13.180000305175781,6.667674218239236,72,8.0
2025-10-09 18:00:00+00:00,400.41008397377504,2093.8848264891894,27.59111095610119,32.11986210499825,24.299999237060547,13.260000228881836,6.666060326146145,72,8.0
2025-10-09 19:00:00+00:00,403.2134838318557,2058.2552575717787,27.577334449404763,32.03100859484419,24.299999237060547,13.210000038146973,6.662705473539208,72,8.0
2025-10-09 20:00:00+00:00,401.2865922810645,2075.6761972438026,27.56358090192912,32.0541439802287,24.299999237060547,13.350000381469727,6.663160136292101,72,8.0
2025-10-09 21:00:00+00:00,401.2232483081123,2084.4174332819066,27.563484768907564,32.07118716627276,24.299999237060547,13.390000343322754,6.665188853480235,72,8.0
2025-10-09 22:00:00+00:00,397.6554627405161,2088.86004792542,27.550136363139007,32.06698685333508,24.29827512543777,13.15999984741211,6.667383250068216,72,8.0
2025-10-09 23:00:00+00:00,400.89831863531543,2125.6517850304185,27.552271396839988,32.149147354254204,24.27966056435795,13.0,6.6661028528079935,72,8.0
2025-10-10 00:00:00+00:00,399.32605078774674,2149.8113661480215,27.585852016587886,32.23559912246149,24.1833340326945,12.899999618530273,6.666002192083194,72,8.0
2025-10-10 01:00:00+00:00,402.9462182822348,2117.2224610058865,27.513751887473738,32.09081894476541,24.100000381469727,12.890000343322754,6.666909577131939,72,8.0
2025-10-10 02:00:00+00:00,400.4983187122505,2110.8049388212316,27.4810459339986,32.047935678177524,24.10500040054321,12.789999961853027,6.662297065852403,72,8.0
2025-10-10 03:00:00+00:00,400.91092436119953,2151.985520819656,27.44974464395133,32.10360179227941,24.100000381469727,12.880000114440918,6.663265487393077,72,8.0
2025-10-10 04:00:00+00:00,401.3508416936639,2112.1769669779233,27.478695301527388,32.046861970022825,24.100000381469727,13.460000038146973,6.665092895539959,72,8.0
2025-10-10 05:00:00+00:00,388.82094987411074,2054.9774596145035,27.724677570705307,32.16952974969448,24.113559755228334,14.010000228881836,6.66381899737779,72,8.0
2025-10-10 06:00:00+00:00,373.5733908858954,1869.6771472749256,28.00013540572479,32.0425249201243,24.193104184907057,15.3100004196167,6.666735809390285,72,8.0
2025-10-10 07:00:00+00:00,338.56200060163223,1938.180940638951,28.1364501953125,32.32866071428571,24.291378777602624,15.640000343322754,6.666064890452794,72,8.0
2025-10-10 08:00:00+00:00,894.414761280283,4254.775369883248,31.901994200470057,35.397280042217965,24.443333117167153,16.420000076293945,18.248702075820116,72,8.0
2025-10-10 09:00:00+00:00,586.6680675688244,3123.902158250996,31.408439743084735,34.656575520833336,24.626666927337645,16.40999984741211,13.817951611110143,72,8.0
2025-10-10 10:00:00+00:00,373.73697502072116,1939.8101030451244,27.96176087622549,32.15853753610819,24.84666608174642,17.0,6.6623684712150855,72,8.0
2025-10-10 11:00:00+00:00,322.49943944252504,1900.4443841501445,28.234576740852592,32.3459917169993,24.945762504965572,16.559999465942383,6.665173586677103,72,8.0
2025-10-10 12:00:00+00:00,327.6619053260953,1888.7959408372724,28.28581276260504,32.37238831079307,25.0,15.960000038146973,6.663810414760387,72,8.0
2025-10-10 13:00:00+00:00,331.0380957253507,1965.8908783728334,28.141018223695728,32.39581692051821,25.157627719943807,15.289999961853027,6.662678758637244,72,8.0
2025-10-10 14:00:00+00:00,335.9296922870711,1953.0274716331846,28.189614517682074,32.413977016587886,25.188334051767985,14.880000114440918,6.665419375529142,72,8.0
2025-10-10 15:00:00+00:00,336.14944112767057,1942.5716382245112,28.245164924493714,32.44928694570531,25.193104184907057,14.699999809265137,6.661769291542096,72,8.0
2025-10-10 16:00:00+00:00,336.16190519787017,1933.582970883666,28.27692659094888,32.45880315016632,25.200000762939453,14.359999656677246,6.66653386551459,72,8.0
2025-10-10 17:00:00+00:00,338.8901963006882,1934.4747194776348,28.289312111563376,32.47556542148109,25.28275812083277,14.420000076293945,6.6616352172124955,72,8.0
2025-10-10 18:00:00+00:00,341.4288520706134,1911.0712914560356,28.27581051952031,32.41149389443277,25.377965636172537,14.3100004196167,6.663073498327859,72,8.0
2025-10-10 19:00:00+00:00,340.97787108007265,1933.4741269066221,28.197453004639357,32.380605660232845,25.38333288828532,12.359999656677246,6.663659997347023,72,8.0
2025-10-10 20:00:00+00:00,345.11005614722905,1933.4415269563983,28.078101813460197,32.26245799144553,25.299999237060547,11.4399995803833,6.662287472346642,72,8.0
2025-10-10 21:00:00+00:00,347.29523786443286,1965.7295598903625,27.995310721945028,32.246909603685225,25.21833381652832,11.140000343322754,6.6651438050577285,72,8.0
2025-10-10 22:00:00+00:00,358.40980384463353,1998.8667836763611,27.94303795737045,32.26796109068628,25.115517682042615,11.640000343322754,6.662196176726611,72,8.0
2025-10-10 23:00:00+00:00,370.1408967090254,2046.9478701636904,27.877010569852942,32.30749477525385,24.954385790908546,11.699999809265137,6.660915269237273,72,8.0
2025-10-11 00:00:00+00:00,389.4720666981276,2070.6570455029023,27.873398082882332,32.33404779700594,24.838982436616543,11.710000038146973,6.659237853641616,72,8.0
2025-10-11 01:00:00+00:00,388.80364190964474,2093.1519638617165,27.809094340861346,32.32879587381828,24.756666564941405,11.380000114440918,6.6629994710286455,72,8.0
2025-10-11 02:00:00+00:00,390.9061629778865,2092.7333368894433,27.75498949579832,32.28312106092437,24.683051545741193,11.260000228881836,6.663665607195942,72,8.0
2025-10-11 03:00:00+00:00,404.0201687852876,2159.5185105780592,27.50422629989496,32.17637416294643,24.700000762939453,11.4399995803833,6.662418942491548,72,8.0
2025-10-11 04:00:00+00:00,397.5742286660758,2132.5992482930674,27.581799418986346,32.19662552521008,24.700000762939453,11.920000076293945,6.660442668850682,72,8.0
2025-10-11 05:00:00+00:00,400.05574202337186,1991.417254792542,27.77566553965336,32.088249655330884,24.710345432676117,12.25,6.656222692056864,72,8.0
2025-10-11 06:00:00+00:00,397.1448170637884,1962.2575160435267,27.938160615808822,32.18398765756302,24.733333587646484,12.210000038146973,6.6623525018451595,72,8.0
2025-10-11 07:00:00+00:00,401.40476164831165,1945.0634857947084,27.957369764311974,32.165336544774156,24.703334045410156,12.15999984741211,6.663839869138573,72,8.0
2025-10-11 08:00:00+00:00,986.8859955817044,3861.935489430147,33.23602243631828,36.5587948069853,24.666667302449543,12.40999984741211,18.34729853397658,72,8.0
2025-10-11 09:00:00+00:00,521.0546221693023,2830.152780228302,29.564110507484244,32.93074407497374,24.50877196328682,12.359999656677246,12.173940153682933,72,8.0
2025-10-11 10:00:00+00:00,370.1039219276578,1921.0155244715074,27.415352957589285,31.571568080357142,23.74999996711468,12.380000114440918,6.662200402812798,72,8.0
2025-10-11 11:00:00+00:00,352.51008434990206,1882.755502396271,27.419864430147058,31.492934283088236,23.86101690389342,12.449999809265137,6.66301998170484,72,8.0
2025-10-11 12:00:00+00:00,344.285994671306,1839.7694881663604,27.45428620667017,31.435497636554622,24.054237495034428,12.399999618530273,6.660778189907555,72,8.0
2025-10-11 13:00:00+00:00,352.26442652256213,1876.229250098477,27.428532448135503,31.491818211659663,24.1966109194998,12.1899995803833,6.655956356465316,72,8.0
2025-10-11 14:00:00+00:00,359.5254901704334,1842.6207111262474,27.46904132746849,31.455761308429622,24.200000762939453,11.890000343322754,6.662061314622895,72,8.0
2025-10-11 15:00:00+00:00,353.1336134795715,1918.7947208180146,27.47053694524685,31.622521664915965,24.196667385101318,11.430000305175781,6.661317192205862,72,8.0
2025-10-11 16:00:00+00:00,362.4173667758119,1951.9730593897716,27.490897042410715,31.712982947085084,24.284999465942384,10.569999694824219,6.664061530297544,72,8.0
2025-10-11 17:00:00+00:00,371.15770296155574,1909.4134141938025,27.47130424435399,31.603632566307773,24.288135011317365,11.149999618530273,6.660271752782228,72,8.0
2025-10-11 18:00:00+00:00,366.6072834773558,1903.9466296284138,27.36260422137605,31.480214351365547,24.2152547674664,11.319999694824219,6.664607052041703,72,8.0
2025-10-11 19:00:00+00:00,366.9754236943304,1885.8801392627363,27.085001969537814,31.167888737526262,24.148333899180095,6.300000190734863,6.656750218207095,72,8.0
2025-10-11 20:00:00+00:00,372.5380945713246,1850.6418210839024,26.85371257878151,30.86042952337185,23.981355861081916,6.659999847412109,6.65604653879374,72,8.0
2025-10-11 21:00:00+00:00,359.7194980631964,1933.0995141669569,26.75929774547354,30.946155771239553,23.84999942779541,8.770000457763672,6.653877833427493,72,8.0
2025-10-11 22:00:00+00:00,360.12969150062366,1937.472804991137,26.741682805934875,30.940655363707982,23.745000076293945,7.829999923706055,6.649668905915332,72,8.0
2025-10-11 23:00:00+00:00,365.3380947593881,1928.5417593306854,26.68330242253151,30.859233439469538,23.626667149861653,7.829999923706055,6.655047937601554,72,8.0
2025-10-12 00:00:00+00:00,358.1935576110327,1976.9629983340992,26.622164686186974,30.906319754464285,23.53220351267669,8.789999961853027,6.649902363785174,72,8.0
2025-10-12 01:00:00+00:00,356.35294092002033,1961.0576889935662,26.595832375919116,30.841645056460084,23.447457426685396,9.119999885559082,6.655879657809474,72,8.0
2025-10-12 02:00:00+00:00,364.39159703187914,1895.8859586314995,26.535716337316178,30.643283876050422,23.39321993165097,9.270000457763672,6.651126841537091,72,8.0
2025-10-12 03:00:00+00:00,355.45518241476276,1966.6506501526392,26.41324801404937,30.673920447085084,23.3101687673795,9.470000267028809,6.6510219253411815,72,8.0
2025-10-12 04:00:00+00:00,355.7235298049884,1992.890589096967,26.53669700301996,30.855739561449578,23.299999237060547,10.289999961853027,6.648937814375934,72,8.0
2025-10-12 05:00:00+00:00,359.49411839931287,1993.3725534647454,26.753941127232142,31.071760930934875,23.28166618347168,10.960000038146973,6.652862949531619,72,8.0
2025-10-12 06:00:00+00:00,355.1901955484342,2054.5224127248557,26.890483439469538,31.34011866465336,23.264999771118163,11.5,6.65439651393089,72,8.0
2025-10-12 07:00:00+00:00,356.5186634966922,2032.0897329006355,27.198060612160514,31.59814997170961,23.331666024525962,12.239999771118164,6.656459308932418,72,8.0
2025-10-12 08:00:00+00:00,899.0140074401343,4028.21638450302,30.690581506039916,34.11471326811975,23.44833313624064,12.359999656677246,18.305946237900677,72,8.0
2025-10-12 09:00:00+00:00,709.119047854127,3588.8108751313025,31.620203354779413,35.15603458180147,23.501666673024495,13.15999984741211,14.4616906662949,72,8.0
2025-10-12 10:00:00+00:00,337.00896310672704,1803.09675559677,27.647828174238445,31.551392627363445,23.691526154340323,13.5600004196167,6.658457691929922,72,8.0
2025-10-12 11:00:00+00:00,347.4851541385597,1845.5027850495667,27.549909319196427,31.543896074054622,23.799999491373697,13.90999984741211,6.660902920891257,72,8.0
2025-10-12 12:00:00+00:00,344.74789928788897,1901.3054855731355,27.43780363707983,31.554213579963236,23.91724106361126,13.850000381469727,6.65763590916866,72,8.0
2025-10-12 13:00:00+00:00,334.1053223596567,1885.5996001427916,27.364538881959035,31.447275883009453,24.02881366923704,13.260000228881836,6.65691225869315,72,8.0
2025-10-12 14:00:00+00:00,343.23641536082204,1863.643253102022,27.435676125919116,31.471378102022058,24.100000381469727,13.100000381469727,6.656525527729707,72,8.0
2025-10-12 15:00:00+00:00,356.97787095184754,1885.634336840205,27.443843553046218,31.527109867384453,24.15833393732707,13.15999984741211,6.656231824089499,72,8.0
2025-10-12 16:00:00+00:00,331.90529243660507,1874.2820439670743,27.482181134662255,31.539623547397284,24.22000045776367,12.989999771118164,6.658886412724147,72,8.0
2025-10-12 17:00:00+00:00,335.1960780894389,1877.007045200893,27.416224888392858,31.478281742384453,24.283050343141717,12.84000015258789,6.660128765747327,72,8.0
2025-10-12 18:00:00+00:00,359.38515423259145,1882.15514316078,27.353339187237395,31.430380941439076,24.255172334868334,12.859999656677246,6.654195653290308,72,8.0
2025-10-12 19:00:00+00:00,339.389606304383,1928.7541534680279,27.290810464810924,31.46650144432773,24.213559878074516,12.479999542236328,6.657924419691582,72,8.0
2025-10-12 20:00:00+00:00,343.2675974755314,1949.6093848883772,27.248449911618366,31.472708760693088,24.14745818962485,12.079999923706055,6.652202983142278,72,8.0
2025-10-12 21:00:00+00:00,360.1442581304983,1941.4511923910188,27.2465594636292,31.449173614758404,24.110345248518318,12.270000457763672,6.658215498723903,72,8.0
2025-10-12 22:00:00+00:00,348.15490273868335,1979.7515110047925,27.22846228335084,31.516371783088236,24.100000381469727,12.279999732971191,6.654384464776816,72,8.0
2025-10-12 23:00:00+00:00,341.5472226460775,1952.8504608154296,27.20494181315104,31.433829752604165,24.100000381469727,12.359999656677246,6.6554473519325255,72,8.0
2025-10-13 00:00:00+00:00,349.86414604293867,1986.2856127314208,27.186244419642858,31.487224675026262,24.09500036239624,12.4399995803833,6.656537969573205,72,8.0
2025-10-13 01:00:00+00:00,351.7212885154062,2020.0748444885767,27.158612761510856,31.534609156162464,24.04067812127582,12.4399995803833,6.653040165994682,72,8.0
2025-10-13 02:00:00+00:00,340.5789914598652,2032.6466505547533,27.093633058692227,31.482389049369747,24.0,12.289999961853027,6.656565134598761,72,8.0
2025-10-13 03:00:00+00:00,336.3826333695099,2070.9336720528054,27.11472147452731,31.602493243391105,23.9542371135647,12.430000305175781,6.6512486033079,72,8.0
2025-10-13 04:00:00+00:00,353.6140058074011,1961.3114417153581,27.17593512014181,31.42341096594888,23.79137867894666,12.960000038146973,6.6552561751934665,72,8.0
2025-10-13 05:00:00+00:00,334.4582629804852,1954.5146487794336,27.266806722689076,31.50050811340161,23.77166633605957,13.9399995803833,6.654306820460728,72,8.0
2025-10-13 06:00:00+00:00,326.7605042871641,1982.6134853843882,27.197223225227592,31.491010564382,23.640000534057616,14.720000267028809,6.655348900653401,72,8.0
2025-10-13 07:00:00+00:00,344.54677930132016,2068.8515843837536,27.4650215554972,31.941387101715687,23.673333422342935,14.819999694824219,6.661363572299647,72,8.0
2025-10-13 08:00:00+00:00,919.0055994626855,4296.0946899756,31.68750615480567,35.317146194415265,23.763333129882813,15.399999618530273,18.34362430866359,72,8.0
2025-10-13 09:00:00+00:00,615.9627451963452,3183.1566056109946,31.01072235534839,34.41877161020658,23.83050798965713,15.350000381469727,13.622090550697818,72,8.0
2025-10-13 10:00:00+00:00,337.5025205211479,2030.296261229101,27.880405287114847,32.269020401129204,23.96779648732331,15.09000015258789,6.669070870268579,72,8.0
2025-10-13 11:00:00+00:00,336.54874020531065,2017.8349739309785,27.94168800332633,32.30360562193628,24.06315813566509,14.970000267028809,6.669129708234002,72,8.0
2025-10-13 12:00:00+00:00,337.26386609331234,2001.760369479823,27.941692106530112,32.26829071472339,24.105172814994024,14.520000457763672,6.670186076177602,72,8.0
2025-10-13 13:00:00+00:00,348.9355738022748,2020.0370632139575,27.88739099155287,32.253499348958336,24.176667340596516,14.199999809265137,6.670647196409081,72,8.0
2025-10-13 14:00:00+00:00,347.1689079135072,2021.228078975731,27.838315990458682,32.20580165660014,24.311666138966878,13.619999885559082,6.6720500286219835,72,8.0
2025-10-13 15:00:00+00:00,349.61892682953743,1995.1665108028778,27.90063752427613,32.21491478526659,24.424999713897705,13.680000305175781,6.6666700920816195,72,8.0
2025-10-13 16:00:00+00:00,346.7697478649663,1961.8623180229122,27.955061712184875,32.192743210565474,24.50333334604899,12.819999694824219,6.674022877583651,72,8.0
2025-10-13 17:00:00+00:00,348.1887961422362,1988.6154586834734,27.924470960259104,32.22170430672269,24.452542191844877,13.020000457763672,6.671511865129657,72,8.0
2025-10-13 18:00:00+00:00,353.9459383240601,2035.102055568321,27.86775169051996,32.26771353072479,24.401694540250098,13.0600004196167,6.668393542452686,72,8.0
2025-10-13 19:00:00+00:00,362.5684503689618,2080.7060163909314,27.832090062587536,32.3330973991159,24.333897671457063,12.069999694824219,6.664255488152597,72,8.0
2025-10-13 20:00:00+00:00,404.6105843121627,2036.0361430133619,27.764662038649025,32.16587349299269,24.299999237060547,11.5,6.667913656048788,72,8.0
2025-10-13 21:00:00+00:00,411.317222044203,2053.76380788649,27.639927261055014,32.08001011925487,24.203333822886147,11.229999542236328,6.6680197675912165,72,8.0
2025-10-13 22:00:00+00:00,409.85642532263387,2094.5775221499653,27.58719639271997,32.11534962574197,24.108333746592205,10.890000343322754,6.6678435336278135,72,8.0
2025-10-13 23:00:00+00:00,412.3599437638825,2096.4474995076157,27.54265553877801,32.079859287464984,24.07666695912679,10.880000114440918,6.661599283458806,72,8.0
2025-10-14 00:00:00+00:00,413.1221282702534,2142.2144833519346,27.497098351059172,32.12966329109769,23.99473682202791,10.850000381469727,6.665383001001609,72,8.0
2025-10-14 01:00:00+00:00,409.5302520239053,2201.75182660955,27.44265772715336,32.20522857580532,23.886206462465484,10.550000190734863,6.664025309373017,72,8.0
2025-10-14 02:00:00+00:00,403.664524739015,2184.541039493497,27.478471979748605,32.203494620722765,23.944067583245747,11.380000114440918,6.66481665792412,72,8.0
2025-10-14 03:00:00+00:00,397.52801176012395,2181.9475501137954,27.476771763392858,32.19671237635679,23.986440626241393,11.369999885559082,6.664234214804086,72,8.0
2025-10-14 04:00:00+00:00,401.8295781525088,2174.3193331866196,27.511812967649647,32.21286930567782,23.94237266152592,10.90999984741211,6.667260926206347,72,8.0
2025-10-14 05:00:00+00:00,400.64269328732206,2084.5601796147475,27.59107214810172,32.09787031026146,23.814999294281005,11.600000381469727,6.668128491814294,72,8.0
2025-10-14 06:00:00+00:00,406.0081007973442,2080.051340795762,27.627473458231496,32.12338239787011,23.86499948501587,11.890000343322754,6.669940033438485,72,8.0
2025-10-14 07:00:00+00:00,143.43305382074095,709.792724609375,27.467638715642508,32.321831369266455,23.89830469681045,12.199999809265137,2.3427831265104917,72,8.0
2025-10-14 08:00:00+00:00,781.1658271607898,3334.3589270669204,31.387470320159313,34.88420485381653,23.683051093149995,12.880000114440918,14.411061636873988,72,8.0
2025-10-14 09:00:00+00:00,645.5126041551264,3557.1680778268337,30.1148349964986,34.55418143820028,23.60339022490938,13.300000190734863,11.951744963808888,72,8.0
2025-10-14 10:00:00+00:00,343.4431371608702,1904.3524152825194,27.317705597864144,31.428950291053923,23.752542334087824,13.40999984741211,6.676059929930529,72,8.0
2025-10-14 11:00:00+00:00,359.8579826461835,1895.6747845134148,27.308521260066527,31.399810021664916,23.801665910085042,12.920000076293945,6.678619255204828,72,8.0
2025-10-14 12:00:00+00:00,343.6591032225879,1911.1122807521447,27.34416921065301,31.46979494922969,23.896666272481283,12.600000381469727,6.67716017089972,72,8.0
2025-10-14 13:00:00+00:00,348.063037467891,1881.3819905365776,27.46020227995165,31.52499118575394,23.95166648228963,11.619999885559082,6.67168078244928,72,8.0
2025-10-14 14:00:00+00:00,366.8099130346893,1969.348354150533,27.314400453261662,31.570409302113703,23.774576381101447,11.220000267028809,6.669633541440825,72,8.0
2025-10-14 15:00:00+00:00,358.24574785428314,2036.667045526141,27.252386277721776,31.64946059956928,23.811863980050813,11.25,6.676120071467067,72,8.0
2025-10-14 16:00:00+00:00,356.4059193453685,2031.0859203873395,27.315600053543612,31.702473958333332,23.790740648905437,11.270000457763672,6.672889012785344,72,8.0
2025-10-14 17:00:00+00:00,360.16128200010337,1996.3538172304795,27.360365843706475,31.67461291129875,23.854999542236328,11.34000015258789,6.669802125117905,72,8.0
2025-10-14 18:00:00+00:00,352.9313720361191,2041.7320201029631,27.303929775035012,31.716354412858895,23.869491027573407,11.130000114440918,6.6692523996369175,72,8.0
2025-10-14 19:00:00+00:00,360.669491353008,2028.774615461419,27.222917487307424,31.605121345413167,23.805084002220024,10.850000381469727,6.672580678923791,72,8.0
2025-10-14 20:00:00+00:00,362.10784399208904,2017.1559993626356,27.14713268119748,31.506015980610993,23.799999237060547,10.640000343322754,6.669849613467519,72,8.0
2025-10-14 21:00:00+00:00,355.7551813205751,2059.9167459952732,27.086273962710084,31.53958634234944,23.75,10.5,6.666802494465804,72,8.0
2025-10-14 22:00:00+00:00,361.00868417435333,2018.8034606420692,27.032039866727942,31.395265039609594,23.700000762939453,10.520000457763672,6.668435317127645,72,8.0
2025-10-14 23:00:00+00:00,357.13277334859725,2061.36076393448,26.989241399684875,31.444756515887605,23.638983581025723,10.869999885559082,6.667559406002696,72,8.0
2025-10-15 00:00:00+00:00,353.7795523849188,2074.1745201987046,26.939159062062323,31.421291661195728,23.600000381469727,10.670000076293945,6.669250050178763,72,8.0
2025-10-15 01:00:00+00:00,357.21807869948907,2055.586769233316,26.896784378310382,31.34047341212041,23.523333422342937,10.609999656677246,6.666674151932452,72,8.0
2025-10-15 02:00:00+00:00,352.2487035745846,2086.200775410325,26.820275914085013,31.330102046559798,23.5,10.59000015258789,6.666396395273786,72,8.0
2025-10-15 03:00:00+00:00,348.20903997906186,2113.046213958223,26.51709260240113,31.087259583554026,23.455932035284526,10.59000015258789,6.663665919654114,72,8.0
2025-10-15 04:00:00+00:00,353.47106753574326,2091.30245251602,26.559448927975772,31.08109926373771,23.311863850739044,10.9399995803833,6.664866515759671,72,8.0
2025-10-15 05:00:00+00:00,344.51229074147824,2150.970048446229,26.416949224205656,31.07036091895077,23.254237223479706,11.880000114440918,6.662061978984812,72,8.0
2025-10-15 06:00:00+00:00,342.2719885561647,2191.042452088257,26.614134032519257,31.35245426295518,23.10166705449422,11.949999809265137,6.663368365343879,72,8.0
2025-10-15 07:00:00+00:00,347.9938379282377,2162.9752081008182,26.749257320115547,31.425633534663866,23.06610194707321,13.239999771118164,6.665490648659671,72,8.0
2025-10-15 08:00:00+00:00,974.9837977393379,3975.09703601006,33.11295118278631,36.7833367885824,23.271186117398535,13.0600004196167,17.37628572746362,72,8.0
2025-10-15 09:00:00+00:00,473.2771586149848,3084.7258013456976,27.880656037822074,32.39316025417827,23.200000762939453,12.859999656677246,9.733990261481665,72,8.0
2025-10-15 10:00:00+00:00,360.9579831932773,2047.5859221129858,27.057126170780812,31.480927624956234,23.200000762939453,12.84000015258789,6.6711424739420915,72,8.0
2025-10-15 11:00:00+00:00,348.8000008840747,2140.789520858722,26.948368678185933,31.576620712917826,23.15000057220459,12.619999885559082,6.666246702412045,72,8.0
2025-10-15 12:00:00+00:00,350.17451019714525,2086.6398686427697,26.875724215467436,31.38484153426996,23.005000019073485,12.649999618530273,6.6692268761600095,72,8.0
2025-10-15 13:00:00+00:00,354.75083744326116,2054.7949402878403,26.960974325680866,31.403132092353353,23.18666715621948,12.1899995803833,6.666423532549896,72,8.0
2025-10-15 14:00:00+00:00,353.32479152838835,2072.111789203952,27.00900736094185,31.48843902332869,23.399999618530273,11.8100004196167,6.666707458602353,72,8.0
2025-10-15 15:00:00+00:00,357.939943963589,2000.4745149239482,26.811608682131634,31.13675012002444,23.43050820948714,11.489999771118164,6.665580409865139,72,8.0
2025-10-15 16:00:00+00:00,356.8284913814268,1991.807708569745,26.742266607018156,31.04896792619588,23.399999618530273,10.300000190734863,6.664984434010596,72,8.0
2025-10-15 17:00:00+00:00,354.899999623873,2020.7923707080488,26.680642862613794,31.050974784445028,23.49166663487752,10.800000190734863,6.663491566975911,72,8.0
2025-10-15 18:00:00+00:00,358.61792718796505,1978.964810582436,26.60762635132178,30.889677843793766,23.469999885559083,11.239999771118164,6.659930147710635,72,8.0
2025-10-15 19:00:00+00:00,355.79660947982876,2018.1755545479912,26.531955751050422,30.898558544511555,23.39830469681045,9.489999771118164,6.660071980719473,72,8.0
2025-10-15 20:00:00+00:00,353.92829078652943,1995.1356649104955,26.46879034817052,30.78341375612745,23.383050401332014,9.210000038146973,6.663092201831294,72,8.0
2025-10-15 21:00:00+00:00,361.582633822572,1934.4357920414259,26.382407650560225,30.568364845938376,23.289829933037193,8.899999618530273,6.658662758621515,72,8.0
2025-10-15 22:00:00+00:00,400.26974743754926,2149.563883805475,26.280791125043766,30.930465740983895,23.20175512213456,9.4399995803833,6.661173157999162,72,8.0
2025-10-15 23:00:00+00:00,381.59747887191986,2196.1546223958335,26.575697954963236,31.328355463279063,23.154237876504155,9.859999656677246,6.658843259517552,72,8.0
2025-10-16 00:00:00+00:00,360.82969191094406,1955.0586594012605,26.335267993916318,30.56400245645133,23.07666695912679,9.859999656677246,6.661508407913336,72,8.0
2025-10-16 01:00:00+00:00,402.6848744624803,2222.794525231968,26.154702408307074,30.96318126860119,22.998333326975505,9.329999923706055,6.660287428302925,72,8.0
2025-10-16 02:00:00+00:00,420.13081235912335,2343.320274545365,26.48416163340336,31.55413903842787,23.0,9.069999694824219,6.660532051107797,72,8.0
2025-10-16 03:00:00+00:00,419.9539107850144,2374.42451076401,26.43517657232018,31.5704345703125,22.97499990463257,8.979999542236328,6.662758535512999,72,8.0
2025-10-16 04:00:00+00:00,373.8539325414079,2257.585763652673,26.517519147208567,31.400492807452597,22.901694540250098,10.289999961853027,6.6625472066107765,72,8.0
2025-10-16 05:00:00+00:00,352.7137252850359,2084.909914844844,26.43301246279762,30.942815016631652,22.8533327738444,11.670000076293945,6.6614322956202745,72,8.0
2025-10-16 06:00:00+00:00,343.44022390695926,2180.2678659108765,26.625886544168996,31.342883914542597,22.899999618530273,12.779999732971191,6.660617881647036,72,8.0
2025-10-16 07:00:00+00:00,343.26274532029606,2220.8447019432774,26.821876504508054,31.62445837710084,22.973333231608073,13.760000228881836,6.664229510545063,72,8.0
2025-10-16 08:00:00+00:00,937.9619084900501,4205.567474621685,31.479724018513654,35.232675589767155,23.0366668065389,14.350000381469727,17.353059778026505,72,8.0
2025-10-16 09:00:00+00:00,573.3820216736098,3249.8103596548017,29.702388463395366,33.96943647406074,23.10169530318955,15.0,11.274224032177015,72,8.0
2025-10-16 10:00:00+00:00,351.94285668979506,1995.0301910314906,27.12323562237395,31.43261513589811,23.246666717529298,14.920000076293945,6.672397689659054,72,8.0
2025-10-16 11:00:00+00:00,351.5605798693671,2016.5505548007247,27.112637284873188,31.46754981884058,23.329823912235728,14.600000381469727,6.673554302989572,72,8.0
2025-10-16 12:00:00+00:00,338.65000003409784,2130.0363203506895,27.113877280464386,31.712185481407122,23.43898281808627,14.15999984741211,6.6762798871407965,72,8.0
2025-10-16 13:00:00+00:00,351.73854700013914,2098.8467901645427,27.118975591393156,31.65173749017982,23.5,13.520000457763672,6.673495882716259,72,8.0
2025-10-16 14:00:00+00:00,351.2363379679935,2113.023389703455,27.106873074383802,31.668479726012325,23.506666692097983,13.039999961853027,6.675814535920049,72,8.0
2025-10-16 15:00:00+00:00,348.8375746145756,2080.4041997243667,27.23685685558432,31.72957380847818,23.528070282517817,12.630000114440918,6.674098415487617,72,8.0
2025-10-16 16:00:00+00:00,355.33436670437663,2045.3542435766944,27.258958929357394,31.673914777728875,23.625424207267116,12.34000015258789,6.6770289058416665,72,8.0
2025-10-16 17:00:00+00:00,352.05630288003874,2100.013759410014,27.117712710084035,31.654154630602243,23.616949598667986,12.329999923706055,6.671689297972607,72,8.0
2025-10-16 18:00:00+00:00,354.1930160948684,2087.378421719514,27.133812930996857,31.640603859331353,23.58275893638874,12.0600004196167,6.675300920475794,72,8.0
2025-10-16 19:00:00+00:00,357.653089973364,2069.9668396167062,27.11681889552696,31.58583697150735,23.630000495910643,11.630000114440918,6.675411575648631,72,8.0
2025-10-16 20:00:00+00:00,353.50668487973866,2095.4556925569073,27.08882842422528,31.616121849973887,23.68666737874349,11.489999771118164,6.670532075143458,72,8.0
2025-10-16 21:00:00+00:00,357.2177770826552,2059.4877120419133,27.05486091465007,31.50556286995125,23.700000762939453,11.3100004196167,6.669035943437752,72,8.0
2025-10-16 22:00:00+00:00,359.35630238423494,2029.929959679184,26.99485321472339,31.379628413865547,23.69333407084147,11.260000228881836,6.6721050118197915,72,8.0
2025-10-16 23:00:00+00:00,356.27899187018556,2046.3492517124037,26.92339318539916,31.34095161502101,23.63500051498413,11.010000228881836,6.676113749752526,72,8.0
2025-10-17 00:00:00+00:00,361.89607884169294,1960.9378470626532,26.811168510372898,31.047774969362745,23.600000381469727,10.569999694824219,6.670347892269701,72,8.0
2025-10-17 01:00:00+00:00,361.4890756473488,1930.345427868413,26.60198171065301,30.7731270242472,23.52833344141642,10.260000228881836,6.668678393217028,72,8.0
2025-10-17 02:00:00+00:00,357.6408960678998,1938.1391283564208,26.46321888130252,30.65122083989846,23.44655152024894,10.039999961853027,6.668637239632487,72,8.0
2025-10-17 03:00:00+00:00,388.86050457780766,1992.7335560689119,26.229775308560924,30.53719349067752,23.369491027573407,10.25,6.666201452581155,72,8.0
2025-10-17 04:00:00+00:00,387.4798883193032,2310.237946409087,26.50546656773743,31.496888911923882,23.3033890805002,10.979999542236328,6.669962306262395,72,8.0
2025-10-17 05:00:00+00:00,351.7210095830324,2073.4945465002406,26.769794538909313,31.249413241859244,23.299999237060547,11.789999961853027,6.667480165551023,72,8.0
2025-10-17 06:00:00+00:00,346.947308332319,2108.283450377899,26.56713313894299,31.12451586844901,23.242105383622018,12.220000267028809,6.671818302305832,72,8.0
2025-10-17 07:00:00+00:00,344.08857977821964,2118.2789775880265,26.570721894585656,31.150525956432798,23.2050854311151,12.380000114440918,6.665185288134391,72,8.0
2025-10-17 08:00:00+00:00,699.7984861605095,3313.900507803182,28.27660014611164,31.88188532472567,23.222727688876066,12.5600004196167,14.770687483649217,72,8.0
2025-10-17 09:00:00+00:00,432.4302330312803,2595.6924369604208,27.39122822683609,31.576963194613327,23.16190528869629,12.449999809265137,8.88313685316984,72,8.0
2025-10-17 10:00:00+00:00,359.3488731671097,2034.1930000219452,27.0592713088132,31.446736196453653,23.299999237060547,12.520000457763672,6.681904358810254,72,8.0
2025-10-17 11:00:00+00:00,353.73966459988213,2063.2931576521037,26.91208005084672,31.365110940773395,23.27999954223633,12.270000457763672,6.677805639512046,72,8.0
2025-10-17 12:00:00+00:00,353.3140055338542,2047.3452692112,26.803066734506302,31.22091649159664,23.211667251586913,11.850000381469727,6.678464444745488,72,8.0
2025-10-17 13:00:00+00:00,359.71876795151655,1987.016996495864,26.728560760241596,31.014806410845587,23.252542334087824,11.449999809265137,6.680637760322635,72,8.0
2025-10-17 14:00:00+00:00,356.17076048376964,1987.1373717178255,26.805519600591715,31.093609871948964,23.299999237060547,11.09000015258789,6.678262242198696,72,8.0
2025-10-17 15:00:00+00:00,357.9374519259773,1984.0584787222056,26.858642578125,31.13849346454327,23.309523082914808,10.739999771118164,6.681309896249037,72,8.0
2025-10-17 16:00:00+00:00,363.49366126261964,1962.9789292837622,26.83020148934408,31.065102728853798,23.37291618188222,10.5600004196167,6.679894604025797,72,8.0
2025-10-17 17:00:00+00:00,357.8787075956511,1968.3491275671756,26.76634355024858,31.013498942057293,23.399999618530273,10.779999732971191,6.6789139274394875,72,8.0
2025-10-17 18:00:00+00:00,357.63967325179306,1957.0946873399078,26.6470703125,30.87200707607582,23.3899995803833,10.789999961853027,6.675391547406306,72,8.0
2025-10-17 19:00:00+00:00,357.2444856307086,1958.2908723838216,26.51519437557657,30.7401866279405,23.30666592915853,10.279999732971191,6.678836970311689,72,8.0
2025-10-17 20:00:00+00:00,356.36821496146064,1952.6772199358259,26.410342843191966,30.6225830078125,23.265957203317196,10.109999656677246,6.679820563111987,72,8.0
2025-10-17 21:00:00+00:00,392.005127735627,2006.3696156906606,26.32275181957799,30.656567174145298,23.181035173350367,10.09000015258789,6.670869537907788,72,8.0
2025-10-17 22:00:00+00:00,415.6754600665321,2316.8622758549413,26.58516838214149,31.58369904500575,23.141818722811614,9.680000305175781,6.67936112690557,72,8.0
2025-10-17 23:00:00+00:00,420.4606810767584,2267.96579877068,26.6825877092202,31.57601465750774,23.100000381469727,9.609999656677246,6.679040532363088,72,8.0
2025-10-18 00:00:00+00:00,417.143168384244,2278.871092612699,26.684176806337344,31.60357021545031,23.0230770111084,9.579999923706055,6.675459553736337,72,8.0
2025-10-18 01:00:00+00:00,408.8212116896504,2282.830816301031,26.66207485006313,31.588238340435606,23.0,9.34000015258789,6.678143634539261,72,8.0
2025-10-18 02:00:00+00:00,413.4348540166302,2279.5360369853165,26.680070808733714,31.599546550539497,23.0,9.350000381469727,6.6775382069889035,72,8.0
2025-10-18 03:00:00+00:00,403.3943661971831,2308.8057320731027,26.586697823660714,31.572269112723216,23.0,9.619999885559082,6.674082149778093,72,8.0
2025-10-18 04:00:00+00:00,,,,,,10.119999885559082,,72,8.0
2025-10-18 05:00:00+00:00,,,,,,11.220000267028809,,72,8.0
2025-10-18 06:00:00+00:00,,,,,,12.630000114440918,,72,8.0
2025-10-18 07:00:00+00:00,309.16451435704386,1971.3534053679437,27.15087890625,31.404793031754032,23.016666730244953,13.800000190734863,6.680917109212568,72,8.0
2025-10-18 08:00:00+00:00,1088.7435361641606,4227.9324063766535,34.31281080018132,37.76133045808447,23.162000617980958,14.119999885559082,19.245294450492988,72,8.0
2025-10-18 09:00:00+00:00,474.5800613157588,3057.8335110717026,28.198593420485047,32.57868817101227,23.152830771680147,13.880000114440918,9.924431433706927,72,8.0
2025-10-18 10:00:00+00:00,350.9075078649206,1969.4052217500705,27.1921313403247,31.4384105785473,23.291070801871165,13.90999984741211,6.685065253718837,72,8.0
2025-10-18 11:00:00+00:00,342.55102063059456,2109.3981833944517,27.10352843704446,31.650958625637756,23.34074013321488,13.640000343322754,6.685547356007746,72,8.0
2025-10-18 12:00:00+00:00,346.30087987278915,2132.6247028787116,26.790773632239738,31.391262915826612,23.39799961090088,13.0600004196167,6.680673993577705,72,8.0
2025-10-18 13:00:00+00:00,348.86638395665057,2087.156486209503,26.705065711069917,31.20839885129767,23.3527267109264,12.329999923706055,6.678881268043303,72,8.0
2025-10-18 14:00:00+00:00,345.8442574295343,2120.559267701221,26.83210715926996,31.40559553899685,23.394736440558184,11.949999809265137,6.682411450297892,72,8.0
2025-10-18 15:00:00+00:00,350.2700276521742,2095.2131819524684,26.956614774816178,31.473641018907564,23.399999618530273,11.989999771118164,6.684930420723282,72,8.0
2025-10-18 16:00:00+00:00,351.20280093238466,2097.7632656578257,27.029040424763654,31.555190142463236,23.48965513295141,11.960000038146973,6.679753375654461,72,8.0
2025-10-18 17:00:00+00:00,347.91792729054515,2121.840369985885,27.044673631171218,31.619815602022058,23.5067796868793,12.010000228881836,6.684035958362227,72,8.0
2025-10-18 18:00:00+00:00,353.5479107274983,2069.365436692092,27.027135652419915,31.489493792435585,23.591667016347248,12.100000381469727,6.683653174004515,72,8.0
2025-10-18 19:00:00+00:00,349.6319325337557,2100.0631317733723,26.930096214528202,31.461288409644848,23.600000381469727,12.050000190734863,6.679343368349633,72,8.0
2025-10-18 20:00:00+00:00,348.09383787694765,2092.0417836079746,26.87734429709384,31.388775822829132,23.566666920979817,11.899999618530273,6.682897809506798,72,8.0
2025-10-18 21:00:00+00:00,349.44112686372137,2081.269127558319,26.860734622579226,31.34829514194542,23.5017241445081,11.920000076293945,6.683829331733811,72,8.0
2025-10-18 22:00:00+00:00,345.5345401179492,2125.2607132850585,26.84032251044568,31.42253669590007,23.5,12.100000381469727,6.684203276727193,72,8.0
2025-10-18 23:00:00+00:00,351.3905565049913,2076.3676381429036,26.837567138671876,31.317032877604166,23.470689543362322,12.279999732971191,6.680307654539744,72,8.0
2025-10-19 00:00:00+00:00,348.7642458271048,2091.3976450659043,26.81162777692912,31.324908208580656,23.412068630086964,12.220000267028809,6.67803738903067,72,8.0
2025-10-19 01:00:00+00:00,350.5636872872294,2076.0886465743934,26.80579908999651,31.282631644989525,23.399999618530273,12.069999694824219,6.682864402259528,72,8.0
2025-10-19 02:00:00+00:00,356.52197196852995,2032.926317327795,26.79741348481514,31.182350352112675,23.401785339627946,11.949999809265137,6.681256143811723,72,8.0
2025-10-19 03:00:00+00:00,348.39803348498396,2086.7039486317153,26.7242705955934,31.224092290642556,23.399999618530273,11.9399995803833,6.682695179842831,72,8.0
2025-10-19 04:00:00+00:00,351.6831924908635,2092.5851763556984,26.842242072610293,31.355357963497898,23.399999618530273,12.220000267028809,6.6821633627434736,72,8.0
2025-10-19 05:00:00+00:00,345.3885151839056,2104.951758633141,27.087390034138654,31.626752068014707,23.401694540250098,12.9399995803833,6.683247610300529,72,8.0
2025-10-19 06:00:00+00:00,326.9986111958822,1930.4771484375,27.327327473958334,31.48886922200521,23.498333326975505,13.949999809265137,6.686725417772929,72,8.0
2025-10-19 07:00:00+00:00,340.5697480102881,2053.256573332458,27.60516511292017,32.0680037640056,23.63666715621948,14.890000343322754,6.680976448272791,72,8.0
2025-10-19 08:00:00+00:00,993.281514020861,4171.054248200745,33.640869140625,37.322868112088585,23.869999504089357,15.510000228881836,17.416590611807774,72,8.0
2025-10-19 09:00:00+00:00,445.6834739343125,2892.7567490863535,28.85190374978116,33.07969379157913,24.02833344141642,14.609999656677246,9.625517996085458,72,8.0
2025-10-19 10:00:00+00:00,383.97815086728053,1937.0629316912311,27.96832600227591,32.14333790156687,24.150848033064502,13.880000114440918,6.68835458702066,72,8.0
2025-10-19 11:00:00+00:00,393.7392166094954,2093.517954593947,27.653694387911415,32.168558243609944,24.19830584121963,13.579999923706055,6.684061126548703,72,8.0
2025-10-19 12:00:00+00:00,393.02689034598217,2038.761067024466,27.728373380602243,32.12284445028011,24.276666259765626,13.670000076293945,6.687340378427372,72,8.0
2025-10-19 13:00:00+00:00,386.9014000131302,2036.7049731513698,27.76918726474965,32.16140977875525,24.308473845659677,13.739999771118164,6.685206996960466,72,8.0
2025-10-19 14:00:00+00:00,388.47422863188245,2006.8463006540508,27.76902723980217,32.094962496717436,24.376270714452712,13.859999656677246,6.6882325327363,72,8.0
2025-10-19 15:00:00+00:00,390.082913011396,2044.0201439950981,27.777318446910012,32.18340500262605,24.403332964579263,13.470000267028809,6.687858203546006,72,8.0
2025-10-19 16:00:00+00:00,394.38375512558537,2039.1889135537028,27.721458798363095,32.11860105370273,24.389654751481682,13.479999542236328,6.686168259265376,72,8.0
2025-10-19 17:00:00+00:00,385.4005593265138,2048.745972021621,27.68205162924545,32.0966796875,24.320688971157733,13.680000305175781,6.689633723400554,72,8.0
2025-10-19 18:00:00+00:00,384.542856638505,2093.7087395505077,27.662780248818276,32.178121443890056,24.3559316538148,14.029999732971191,6.683725698989313,72,8.0
2025-10-19 19:00:00+00:00,386.1380296734017,2047.2476256127452,27.65674443605567,32.071019618785016,24.30169415878037,14.229999542236328,6.684792959389567,72,8.0
2025-10-19 20:00:00+00:00,382.6381617044008,2095.6539928893194,27.643096328777855,32.16037590855675,24.299999237060547,14.630000114440918,6.687818853968033,72,8.0
2025-10-19 21:00:00+00:00,397.4974860079462,2052.1029751740352,27.64901034392458,32.0742071567301,24.299999237060547,13.760000228881836,6.685672903860081,72,8.0
2025-10-19 22:00:00+00:00,401.6151254263913,2082.569224809064,27.516811509760153,32.00808809852066,24.226666927337646,12.34000015258789,6.683984222198401,72,8.0
2025-10-19 23:00:00+00:00,408.02268977659423,2142.785474590227,27.465380585828083,32.084037716649156,24.100000381469727,11.25,6.687297479111273,72,8.0
2025-10-20 00:00:00+00:00,404.7235298477301,2176.335461186428,27.42495171896884,32.11761902026436,24.05689676876726,11.149999618530273,6.683973974874373,72,8.0
2025-10-20 01:00:00+00:00,404.0913164582239,2163.035133682379,27.418132878151262,32.0812324929972,24.0,11.859999656677246,6.6862805243633705,72,8.0
2025-10-20 02:00:00+00:00,395.7086833879059,2153.791853362439,27.37692166710434,32.01899304643732,23.99166663487752,12.510000228881836,6.688075172467058,72,8.0
2025-10-20 03:00:00+00:00,391.28571398652235,2258.933840626094,27.317215265012255,32.18810385482318,23.95666650136312,13.239999771118164,6.683913134727158,72,8.0
2025-10-20 04:00:00+00:00,391.8120450572807,2224.710279277727,27.29316638764881,32.08869964001226,23.90508438368975,13.640000343322754,6.6865333869677634,72,8.0
2025-10-20 05:00:00+00:00,391.7789900322922,2165.4439741717,27.40743035495448,32.07728999803046,23.81864337597863,13.949999809265137,6.683073858587014,72,8.0
2025-10-20 06:00:00+00:00,394.8089622262479,2087.7954836719846,27.46279009650735,31.968391653536415,23.799999237060547,14.260000228881836,6.681151598441501,72,8.0
2025-10-20 07:00:00+00:00,399.012043886158,2131.365441586791,27.445811723126752,32.03920200892857,23.799999237060547,14.079999923706055,6.688253481514981,72,8.0
2025-10-20 08:00:00+00:00,927.5201702652191,4220.64616996701,30.88431495645133,34.57214526435574,23.849151966935498,14.039999961853027,17.362391017732165,72,8.0
2025-10-20 09:00:00+00:00,660.0750693900912,3500.2538843662464,31.28976619944853,35.500751570159316,23.837287514896715,14.770000457763672,12.548138748030034,72,8.0
2025-10-20 10:00:00+00:00,351.3543418649198,2107.6112515318628,27.673521068583682,32.21642553505777,23.949152348405224,14.40999984741211,6.6873738598756765,72,8.0
2025-10-20 11:00:00+00:00,394.24722315470376,2059.684151057081,27.665762643628135,32.10475672984854,24.0,13.609999656677246,6.68909257368125,72,8.0
2025-10-20 12:00:00+00:00,393.9633056469658,2064.7581496465773,27.605425666360293,32.05769788384104,24.071666940053305,13.470000267028809,6.684924050873401,72,8.0
