timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-10-20 13:00:00+00:00,393.1560218020314,2103.9602016587887,27.56559655112045,32.100549692533264,24.13166716893514,13.279999732971191,6.687593806023691,72,8.0
2025-10-20 14:00:00+00:00,397.17793312285863,2068.74817883369,27.591274495897345,32.052984653238475,24.21833381652832,13.100000381469727,6.683905268514622,72,8.0
2025-10-20 15:00:00+00:00,399.01675986178094,2123.1622239437847,27.55082966895077,32.12580334540852,24.298304347668665,12.930000305175781,6.688293321172618,72,8.0
2025-10-20 16:00:00+00:00,399.2305316657913,2127.3590542662378,27.511222262342436,32.09570107339811,24.211666615804038,12.170000076293945,6.688119529008198,72,8.0
2025-10-20 17:00:00+00:00,400.6224089122954,2202.071371810443,27.455292859331234,32.206227022058826,24.100000381469727,12.4399995803833,6.681802588016713,72,8.0
2025-10-20 18:00:00+00:00,397.432591430324,2177.7358629657033,27.465786309627436,32.160877110898326,24.047457808155123,12.5600004196167,6.685343455471369,72,8.0
2025-10-20 19:00:00+00:00,402.15915570326257,2167.2439693162423,27.397230474220937,32.06871019892332,24.0,12.100000381469727,6.687667540809353,72,8.0
2025-10-20 20:00:00+00:00,395.4824515000027,2241.6237959582827,27.385330752741993,32.21899958108461,23.937287896366442,12.3100004196167,6.684615019636234,72,8.0
2025-10-20 21:00:00+00:00,401.57563025210084,2190.101514971223,27.36788230917367,32.0893985523897,23.889654751481682,12.350000381469727,6.6849876211470916,72,8.0
2025-10-20 22:00:00+00:00,400.601396230346,2226.2773246552024,27.28420901165328,32.08595250305517,23.80169415878037,12.369999885559082,6.683305992094498,72,8.0
2025-10-20 23:00:00+00:00,405.6815127418155,2231.564146068584,27.268697615765056,32.08113675157563,23.72982486925627,12.430000305175781,6.683981247642795,72,8.0
2025-10-21 00:00:00+00:00,401.88767586502377,2227.0693588470544,27.260253222382705,32.06376994157038,23.700000762939453,12.449999809265137,6.683768972295339,72,8.0
2025-10-21 01:00:00+00:00,407.07562965371693,2245.830702837776,27.286264798888304,32.1278407847514,23.693104184907057,12.3100004196167,6.686111173709901,72,8.0
2025-10-21 02:00:00+00:00,406.1557426132074,2244.9398268584778,27.292749912464988,32.13376239167542,23.6100004196167,11.979999542236328,6.684227827216397,72,8.0
2025-10-21 03:00:00+00:00,407.41148449125745,2256.5965972814906,27.288553018863794,32.15504092261905,23.600000381469727,11.460000038146973,6.68344668914624,72,8.0
2025-10-21 04:00:00+00:00,399.0324931852624,2277.46445291984,27.340502314206933,32.253197763480394,23.55762733847408,12.15999984741211,6.682239388217445,72,8.0
2025-10-21 05:00:00+00:00,388.0537816322818,2203.0817867674414,27.45658126531863,32.21007104013481,23.501694921719825,13.140000343322754,6.681317986560469,72,8.0
2025-10-21 06:00:00+00:00,371.30672277455903,2144.078062084209,27.70698406315651,32.33221110709909,23.58275893638874,13.829999923706055,6.683018064632469,72,8.0
2025-10-21 07:00:00+00:00,335.5966483600979,2036.6566908852349,27.899270851518853,32.29087718771822,23.661017563383457,14.539999961853027,6.685897857783227,72,8.0
2025-10-21 08:00:00+00:00,996.9333327264011,4046.2541180778953,34.29573020614496,37.720160134366246,23.783635850386187,14.649999618530273,18.34713178121743,72,8.0
2025-10-21 09:00:00+00:00,376.6775907842385,2698.436597637102,27.82052518272934,31.40634095435049,23.894827185005976,15.140000343322754,10.871478163561568,72,8.0
2025-10-21 10:00:00+00:00,345.91008410200016,2025.2273701472777,27.60506526829482,31.966078130470937,23.953448098281335,15.140000343322754,6.687813271327513,72,8.0
2025-10-21 11:00:00+00:00,336.894413569786,2082.2453920161925,27.695781004495462,32.185730321447274,24.030000114440917,14.710000038146973,6.685431556328715,72,8.0
2025-10-21 12:00:00+00:00,342.0848746847372,1959.639989687281,27.613226540616246,31.837949437587536,24.0,14.149999618530273,6.686711671973477,72,8.0
2025-10-21 13:00:00+00:00,354.8435750780159,1924.798879953736,27.324603373777933,31.4749087541463,23.994999980926515,12.770000457763672,6.68459031168975,72,8.0
2025-10-21 14:00:00+00:00,337.36694707790343,1954.164049848455,27.281526966255253,31.49295821844363,24.115000438690185,12.350000381469727,6.687501678947641,72,8.0
2025-10-21 15:00:00+00:00,404.24649840175937,2277.444677529215,27.47374154740021,31.42586604954482,24.283928053719656,12.010000228881836,8.399322051627964,72,8.0
2025-10-21 16:00:00+00:00,390.03324067526023,2092.5869116756503,28.10753576182786,32.28540448236732,24.38813516649149,11.3100004196167,7.272013208719605,72,8.0
2025-10-21 17:00:00+00:00,404.1770291795918,2145.3770779307815,27.609466638217786,32.233528372286415,24.39333292643229,11.670000076293945,6.688415799822126,72,8.0
2025-10-21 18:00:00+00:00,402.30027993252963,2189.293184510132,27.484789423581933,32.20499948026085,24.29999936637232,11.859999656677246,6.684886352688658,72,8.0
2025-10-21 19:00:00+00:00,406.63154825559803,2232.444986637233,27.40825851825105,32.22119824492297,24.183051545741193,10.0600004196167,6.68553815168493,72,8.0
2025-10-21 20:00:00+00:00,421.07409425698285,2227.9542185323817,27.317354250087046,32.122865979717965,24.071666940053305,9.149999618530273,6.6818563745546475,72,8.0
2025-10-21 21:00:00+00:00,420.38515423259145,2243.327445919774,27.245870809261206,32.08581098455007,23.989830469681046,8.369999885559082,6.680832203028917,72,8.0
2025-10-21 22:00:00+00:00,422.7787127241033,2267.6208355900953,27.151990190607492,32.04465721835609,23.89137889598978,7.789999961853027,6.680087293897357,72,8.0
2025-10-21 23:00:00+00:00,430.90055979667255,2271.2725556531204,27.07587439272584,31.973757960215337,23.78813507597325,7.659999847412109,6.683063917133321,72,8.0
2025-10-22 00:00:00+00:00,431.41876853280377,2263.4480216402967,27.006750454087886,31.888792235644257,23.673333994547527,8.359999656677246,6.682882020453445,72,8.0
2025-10-22 01:00:00+00:00,401.0266106869994,2104.3999803046217,26.904696937368698,31.448431618741246,23.578333632151285,8.630000114440918,6.674718894210517,72,8.0
2025-10-22 02:00:00+00:00,359.39831876354054,1926.8263346354167,26.576067927170868,30.736027907256652,23.437287896366442,8.890000343322754,6.674884219129546,72,8.0
2025-10-22 03:00:00+00:00,399.3019609210872,2218.4091656682203,26.197615081188726,30.988158153886555,23.246666717529298,8.970000267028809,6.672410417337711,72,8.0
2025-10-22 04:00:00+00:00,406.36106368206464,2314.106797162224,26.564351912640056,31.5597918855042,23.171187093702414,9.569999694824219,6.675820826148453,72,8.0
2025-10-22 05:00:00+00:00,346.947618671492,2075.4517641040793,26.61755610447304,31.097552986038167,23.100000381469727,10.539999961853027,6.675971688342695,72,8.0
2025-10-22 06:00:00+00:00,353.4714280243347,2069.4315893349526,26.746755733543417,31.21154819349615,23.09482794794543,11.90999984741211,6.6795310266211585,72,8.0
2025-10-22 07:00:00+00:00,344.7086836443562,2111.8034558549984,27.027961966036415,31.584596436230743,23.131034982615503,13.180000305175781,6.679680501045633,72,8.0
2025-10-22 08:00:00+00:00,964.5871142379376,3948.6249538389575,32.39603165484944,35.953544894520306,23.200000762939453,14.25,17.370521882001093,72,8.0
2025-10-22 09:00:00+00:00,503.4565818530171,3072.0370486817774,29.035672569809172,33.20643833705357,23.33793097528918,14.25,10.465775015641327,72,8.0
2025-10-22 10:00:00+00:00,352.4050419056783,1882.535163088673,27.392334668242295,31.451523382790615,23.614035489266378,14.390000343322754,6.685408031239229,72,8.0
2025-10-22 11:00:00+00:00,333.3529408345369,1910.2253277775953,27.388406534488794,31.507785829175422,23.844067266431907,14.149999618530273,6.683863006720022,72,8.0
2025-10-22 12:00:00+00:00,346.5352943484523,2001.9590667810094,27.205212846857492,31.52226945465686,23.923728522607835,13.210000038146973,6.683689078696969,72,8.0
2025-10-22 13:00:00+00:00,354.16974791625637,2014.9948562921263,27.302922438506652,31.646125344669116,23.952542191844877,12.180000305175781,6.686988799845805,72,8.0
2025-10-22 14:00:00+00:00,349.76972257826066,2063.444842868381,27.244382731119792,31.69369642469618,24.0,11.6899995803833,6.684494597382016,72,8.0
2025-10-22 15:00:00+00:00,353.06955297033215,2058.2065518341915,27.239134378273395,31.675190675192038,24.0,11.430000305175781,6.687090458150682,72,8.0
2025-10-22 16:00:00+00:00,355.133332923013,1999.7894030659138,27.311279296875,31.623126203606443,24.0733336130778,11.470000267028809,6.684282055755957,72,8.0
2025-10-22 17:00:00+00:00,344.5064425855792,2045.3673252992603,27.259160402442227,31.66671727284664,24.100000381469727,11.510000228881836,6.6882132094781275,72,8.0
2025-10-22 18:00:00+00:00,358.43557482807574,2018.3074428013392,27.169876055891105,31.521358543417367,24.018644138918084,11.279999732971191,6.685220118664226,72,8.0
2025-10-22 19:00:00+00:00,358.99014118893047,2000.7015353504682,27.00615001860119,31.321436777836134,23.83220320232844,10.699999809265137,6.681902650357628,72,8.0
2025-10-22 20:00:00+00:00,352.104736328125,2047.25318844936,26.81123509314067,31.226346921787954,23.433333110809325,10.149999618530273,6.682383962328387,72,8.0
2025-10-22 21:00:00+00:00,353.906442081227,2033.2164494704132,26.67494829963235,31.062021976759453,22.961666965484618,10.40999984741211,6.6786157437065405,72,8.0
2025-10-22 22:00:00+00:00,347.5097222222222,2059.8212836371526,26.409691704644096,30.85405748155382,22.357627157437598,10.359999656677246,6.67840143971973,72,8.0
2025-10-22 23:00:00+00:00,344.74611121283635,2097.7244910346135,26.320994059244793,30.85016615125868,22.257894616377982,10.539999961853027,6.673722057872348,72,8.0
2025-10-23 00:00:00+00:00,347.92324871843266,2070.043882396709,26.387387572216387,30.85396424194678,22.406779305409575,10.59000015258789,6.678036188878933,72,8.0
2025-10-23 01:00:00+00:00,346.3873954366903,2093.076277874431,26.43562004880077,30.952547132134104,22.581356242551642,10.770000457763672,6.677364604479792,72,8.0
2025-10-23 02:00:00+00:00,348.4907571915485,2069.635193725928,26.551479478510153,31.017566499255953,22.864406618021302,10.65999984741211,6.677760682520078,72,8.0
2025-10-23 03:00:00+00:00,353.7078425730644,2009.5635172526042,26.534580433735993,30.871839849220937,23.0,10.569999694824219,6.676445448098063,72,8.0
2025-10-23 04:00:00+00:00,350.41652630290395,2029.1596984008447,26.456970385810575,30.838237345719538,22.901694540250098,10.65999984741211,6.6738508275243085,72,8.0
2025-10-23 05:00:00+00:00,349.21736790419294,2020.8332905916272,26.43646325717787,30.80061438637955,22.78982990070925,10.5,6.6724476787556455,72,8.0
2025-10-23 06:00:00+00:00,354.1761905445772,1993.717604180344,26.474796070772058,30.779119753370097,22.71551776754445,10.270000457763672,6.674636494879629,72,8.0
2025-10-23 07:00:00+00:00,350.56470615589984,2015.0778572659533,26.50213503370098,30.851419571734944,22.74736846120734,10.4399995803833,6.676338983850987,72,8.0
2025-10-23 08:00:00+00:00,966.1502796045229,3777.996048399856,32.08724481167074,35.406020180473114,22.74406788712841,10.609999656677246,18.304965914294705,72,8.0
2025-10-23 09:00:00+00:00,624.4823526120654,3461.0260098668373,28.981387867647058,32.9328620119923,22.713793655921673,10.4399995803833,12.617648367788277,72,8.0
2025-10-23 10:00:00+00:00,357.2904755408023,1928.8870186258098,26.498157661502102,30.661459701067926,22.70339054172322,10.710000038146973,6.67707889888133,72,8.0
2025-10-23 11:00:00+00:00,355.0349163716066,1960.2261898104705,26.407242247512222,30.634458062369063,22.69322107606015,10.949999809265137,6.68116834842959,72,8.0
2025-10-23 12:00:00+00:00,349.9715088572582,1980.8321976475208,26.348709191689945,30.620162878622555,22.605085146629204,10.6899995803833,6.682144908265695,72,8.0
2025-10-23 13:00:00+00:00,416.50308107862287,2256.0002564502365,26.342658547794116,31.209111574317227,22.560345057783454,10.40999984741211,6.6799765073952555,72,8.0
2025-10-23 14:00:00+00:00,431.4778719349068,2356.6641425124735,26.509381975446427,31.59393464417017,22.5,10.149999618530273,6.679555476212702,72,8.0
2025-10-23 15:00:00+00:00,421.79131532984286,2287.9597044872635,26.604044938287814,31.538639870010503,22.5,9.75,6.681300391670034,72,8.0
2025-10-23 16:00:00+00:00,438.2333336410736,2297.4500024619224,26.646623883928573,31.601470177914916,22.5,9.15999984741211,6.681943356489935,72,8.0
2025-10-23 17:00:00+00:00,448.12436964531906,2386.4076286764707,26.567165342699578,31.713840516675422,22.472881252482786,8.65999984741211,6.681788095907003,72,8.0
2025-10-23 18:00:00+00:00,459.4680669020538,2413.2661932937235,26.38320025275735,31.591899455094538,22.24406746686515,7.960000038146973,6.676143858613086,72,8.0
2025-10-23 19:00:00+00:00,458.45436607683206,2383.3418276490283,26.17564994747899,31.318611722032564,22.003389843439653,7.130000114440918,6.677214354026217,72,8.0
2025-10-23 20:00:00+00:00,455.4857941098864,2394.9922833881005,26.01253141865425,31.18243289193071,21.953333155314127,7.159999847412109,6.674551263825143,72,8.0
2025-10-23 21:00:00+00:00,453.70700295499057,2378.6742158777574,25.86802865677521,31.000884240414916,21.836666043599447,6.71999979019165,6.676591740936792,72,8.0
2025-10-23 22:00:00+00:00,452.7215682171306,2357.360987559086,25.70068974855567,30.788122866334035,21.731666882832844,6.28000020980835,6.675487638521595,72,8.0
2025-10-23 23:00:00+00:00,450.9960781065356,2369.6044019170167,25.52389705882353,30.641008649553573,21.556666882832847,6.070000171661377,6.671065727201831,72,8.0
2025-10-24 00:00:00+00:00,449.8246495863971,2346.3366596638657,25.381195837710084,30.451313435530462,21.439999771118163,6.130000114440918,6.666360482448289,72,8.0
2025-10-24 01:00:00+00:00,461.45419004642764,2356.6805569952426,25.244247010300278,30.338954478002794,21.29999942779541,5.960000038146973,6.663120048672127,72,8.0
2025-10-24 02:00:00+00:00,466.8577036283263,2373.3846609933034,25.220852891938026,30.352625229779413,21.172414450809875,5.679999828338623,6.662223908079772,72,8.0
2025-10-24 03:00:00+00:00,562.6607837837283,2811.7757455521273,25.170916901917018,31.249710724133404,21.088135929430944,5.139999866485596,6.662713720017121,72,8.0
2025-10-24 04:00:00+00:00,539.5904756433823,2772.719855813419,25.63623046875,31.625036928834035,21.001694921719825,6.0,6.669958759756649,72,8.0
2025-10-24 05:00:00+00:00,478.5821216093095,2587.2845759045476,25.68981115245286,31.27658677767109,20.944067583245747,7.460000038146973,6.671992885333866,72,8.0
2025-10-24 06:00:00+00:00,448.78375312527356,2606.526141511292,25.89328592765231,31.520007221638654,20.944067583245747,9.140000343322754,6.673936238809794,72,8.0
2025-10-24 07:00:00+00:00,421.27170842702316,2481.0457189223343,26.249907677914916,31.604508600315125,21.063333574930827,10.479999542236328,6.6763845772302455,72,8.0
2025-10-24 08:00:00+00:00,980.009242744339,3980.6915108816966,31.16417533810399,34.747462168461134,21.205085366459215,11.380000114440918,18.344159691273664,72,8.0
2025-10-24 09:00:00+00:00,729.8568647154907,3904.3433458344275,29.66780667345063,33.88606018579307,21.35254239227812,11.989999771118164,13.619165961481944,72,8.0
2025-10-24 10:00:00+00:00,341.8481789810651,2066.4483704126183,26.153215680803573,30.60600832129727,21.596610538030074,12.289999961853027,6.686917521372563,72,8.0
2025-10-24 11:00:00+00:00,337.85210070356266,2087.731212455685,25.938681722689076,30.439656233587186,21.761666679382323,12.039999961853027,6.682779448372977,72,8.0
2025-10-24 12:00:00+00:00,405.74229717521774,2366.6256534352024,25.799412831538866,30.89976693802521,21.903389461969926,11.390000343322754,6.684949349956352,72,8.0
2025-10-24 13:00:00+00:00,432.2298057789922,2515.506858039367,26.202938664258358,31.619116822989206,21.91833302179972,10.199999809265137,6.692009964361164,72,8.0
2025-10-24 14:00:00+00:00,433.29805594550237,2447.088236774243,26.297549616991642,31.570623966312674,22.055000209808348,9.579999923706055,6.6870792184367485,72,8.0
2025-10-24 15:00:00+00:00,441.40196027141326,2489.054947027639,26.344691685267858,31.705496651785715,22.128814050706765,9.170000076293945,6.68999607022069,72,8.0
2025-10-24 16:00:00+00:00,450.92773121211377,2525.8087476201417,26.362468815651262,31.803505777310924,22.1966109194998,8.789999961853027,6.689097260226722,72,8.0
2025-10-24 17:00:00+00:00,453.7235292920879,2498.7694409795167,26.388768300288866,31.772914341517858,22.200000762939453,9.260000228881836,6.687573561147482,72,8.0
2025-10-24 18:00:00+00:00,456.2103647611388,2513.920615316439,26.32527327337185,31.742382402179622,22.200000762939453,9.4399995803833,6.68692402078324,72,8.0
2025-10-24 19:00:00+00:00,453.92949453632485,2540.4191791951157,26.240027163209035,31.71279009650735,22.185000705718995,8.319999694824219,6.688595855937285,72,8.0
2025-10-24 20:00:00+00:00,454.6092178941439,2549.5869372490397,26.241110007856147,31.734778036618366,22.10500040054321,8.680000305175781,6.687103738997902,72,8.0
2025-10-24 21:00:00+00:00,454.8882353966977,2527.226336823792,26.195751542804622,31.644246077337186,22.06833359400431,8.229999542236328,6.683392789183545,72,8.0
2025-10-24 22:00:00+00:00,454.4913168514476,2548.7006179424893,26.152524290966387,31.64909196100315,21.981666596730552,8.550000190734863,6.681048333143988,72,8.0
2025-10-24 23:00:00+00:00,454.9448187478116,2575.8503828289126,26.162997718618698,31.716571198792018,21.90499963760376,8.539999961853027,6.682988274999025,72,8.0
2025-10-25 00:00:00+00:00,451.9773114201735,2602.82548869157,26.181899126838236,31.789639000131302,21.89830469681045,8.760000228881836,6.687741672291475,72,8.0
2025-10-25 01:00:00+00:00,453.3641448034292,2597.634240414916,26.192255613182773,31.79383862920168,21.81525353253898,8.989999771118164,6.681703467329009,72,8.0
2025-10-25 02:00:00+00:00,452.83389427548366,2591.6085646172533,26.14244066767332,31.725105862657564,21.80169415878037,8.979999542236328,6.68878279213144,72,8.0
2025-10-25 03:00:00+00:00,452.86498578923755,2577.1030745305934,26.088577911633404,31.6428448332458,21.79827512543777,9.0,6.685351323680718,72,8.0
2025-10-25 04:00:00+00:00,453.21260511040356,2553.2117150571166,26.106508912158613,31.61117425485819,21.767796338614772,9.140000343322754,6.682919450166847,72,8.0
2025-10-25 05:00:00+00:00,451.333053033225,2533.1740045627625,26.25051905527836,31.709041819852942,21.7050854311151,9.399999618530273,6.686827014474308,72,8.0
2025-10-25 06:00:00+00:00,433.56498551569064,2410.72701795562,26.412320689994747,31.604381400997898,21.77796567496607,9.699999809265137,6.690459467783696,72,8.0
2025-10-25 07:00:00+00:00,421.18072595010256,2357.787453763312,26.482474385693088,31.560243404111382,21.805084002220024,10.239999771118164,6.691219885256038,72,8.0
2025-10-25 08:00:00+00:00,1041.2047448824237,3949.106963940839,33.307627416855794,36.87238810448673,21.894914853370796,10.34000015258789,18.31134364724825,72,8.0
2025-10-25 09:00:00+00:00,553.9663873239725,3217.1989243451285,28.002568605567227,32.02276252297794,22.07719317653723,10.770000457763672,11.738793837923964,72,8.0
2025-10-25 10:00:00+00:00,350.94089702531403,2002.584246980042,26.46031381302521,30.778605485162814,22.424999713897705,10.789999961853027,6.68242180848322,72,8.0
2025-10-25 11:00:00+00:00,395.8512611709723,2086.599875057445,26.227251838235293,30.727740119485293,22.620000457763673,9.880000114440918,6.68041326618996,72,8.0
2025-10-25 12:00:00+00:00,448.16946847098217,2387.7263566559436,26.41105485162815,31.562478800113794,22.700000762939453,8.539999961853027,6.680237700625294,72,8.0
2025-10-25 13:00:00+00:00,460.18683416970305,2377.088932496827,26.440930278361346,31.569965779280462,22.666667302449543,7.690000057220459,6.679819343470726,72,8.0
2025-10-25 14:00:00+00:00,460.74313781909245,2400.0530161283264,26.457476447610293,31.632232580532214,22.63833386103312,7.349999904632568,6.683273382213603,72,8.0
2025-10-25 15:00:00+00:00,460.0963586118041,2364.631741563813,26.347986557904413,31.450237028405112,22.691526154340323,6.760000228881836,6.6780041432848165,72,8.0
2025-10-25 16:00:00+00:00,458.9700274641107,2318.9620651971727,26.078048406862745,31.081548439688376,22.58644100771112,5.920000076293945,6.677708007374397,72,8.0
2025-10-25 17:00:00+00:00,456.4473387988008,2293.430039691658,25.814303358061974,30.760036436449578,22.4633331934611,5.96999979019165,6.680846370568796,72,8.0
2025-10-25 18:00:00+00:00,451.99327664415375,2276.7583821614585,25.611026539522058,30.52092291994923,22.29999972197969,5.889999866485596,6.680199990419447,72,8.0
2025-10-25 19:00:00+00:00,491.5154928717815,2431.700660342262,25.31517870820203,30.562259278711483,22.031666787465415,4.929999828338623,6.6754168969910355,72,8.0
2025-10-25 20:00:00+00:00,569.64011138661,2857.1976600583216,25.57762651788823,31.744350082694986,21.811666138966878,4.920000076293945,6.6746354660948,72,8.0
2025-10-25 21:00:00+00:00,573.978211301665,2823.4358871715694,25.69601832554993,31.788521708056912,21.65000057220459,4.78000020980835,6.6763934636249225,72,8.0
2025-10-25 22:00:00+00:00,573.6364135742188,2799.302547679228,25.55889123227416,31.595935639880953,21.469999885559083,4.610000133514404,6.679862846513422,72,8.0
2025-10-25 23:00:00+00:00,577.7705878249737,2790.6247435497635,25.37528175332633,31.399242411808473,21.286666488647462,4.369999885559082,6.67315794306309,72,8.0
2025-10-26 00:00:00+00:00,588.5515406846332,2767.8477472043505,25.207423105961134,31.179844105610993,21.096667035420737,4.139999866485596,6.675639921877565,72,8.0
2025-10-26 01:00:00+00:00,584.4823543431045,2768.6296174719887,25.025320870535715,30.999453590029763,20.91833302179972,4.039999961853027,6.67524583934068,72,8.0
2025-10-26 02:00:00+00:00,581.6120451598608,2763.4661779750963,24.849657245710784,30.813783618916318,20.720339080034677,3.559999942779541,6.673582544513777,72,8.0
2025-10-26 03:00:00+00:00,581.7658252021512,2777.158988204657,24.870960395877102,30.865635121235993,20.600000381469727,3.559999942779541,6.672493735615279,72,8.0
2025-10-26 04:00:00+00:00,573.4039219447544,2805.3461298581933,25.027507194283963,31.082582447041318,20.56896578032395,3.319999933242798,6.673291808750783,72,8.0
2025-10-26 05:00:00+00:00,564.8935569100687,2929.6533907508315,25.15399939272584,31.47544232536765,20.501694921719825,4.349999904632568,6.675608347777893,72,8.0
2025-10-26 06:00:00+00:00,484.4492991898908,2649.757677094275,25.612221939557074,31.32997212556898,20.54067812127582,6.099999904632568,6.6762301407608335,72,8.0
2025-10-26 07:00:00+00:00,448.6246495180103,2563.353696849834,25.73282809217437,31.263422947303923,20.640678502745548,7.559999942779541,6.677412869215679,72,8.0
2025-10-26 08:00:00+00:00,449.0366944385176,2590.3410405177697,25.925502232142858,31.511642156862745,20.81896505684688,9.180000305175781,6.680863576776841,72,8.0
2025-10-26 09:00:00+00:00,936.8955190535687,4129.075481852898,29.100138688287814,32.90299615940126,20.883050401332014,9.75,18.317693196090996,72,8.0
2025-10-26 10:00:00+00:00,1079.381790118391,4760.746424399838,32.005483247986696,36.39715524881828,20.71694939823474,9.720000267028809,16.802449604376356,72,8.0
2025-10-26 11:00:00+00:00,447.1781515340511,2354.5795077796743,25.779980058429622,30.86347410057773,20.811665948232015,9.289999961853027,6.673140496432948,72,8.0
2025-10-26 12:00:00+00:00,443.29050304903,2502.7377711461245,25.329849669387222,30.738246470190294,20.88813516649149,8.449999809265137,6.665855636809791,72,8.0
2025-10-26 13:00:00+00:00,442.4543426257222,2472.629618839723,25.24542971485469,30.586832682291668,20.899999618530273,7.889999866485596,6.6681847599040225,72,8.0
2025-10-26 14:00:00+00:00,443.16472261216904,2481.812493218316,25.193206108940974,30.55496080186632,20.899999618530273,7.730000019073486,6.667314759890238,72,8.0
2025-10-26 15:00:00+00:00,441.32521052854736,2498.9150541075805,25.074462890625,30.4728340554972,20.854999446868895,7.769999980926514,6.66756361071803,72,8.0
2025-10-26 16:00:00+00:00,439.1675066266741,2547.684399345676,25.10722492121849,30.612375125831583,20.866666158040363,7.909999847412109,6.665725026811872,72,8.0
2025-10-26 17:00:00+00:00,441.1991601083793,2619.3563543581495,25.288897004114144,30.951861213235293,21.0,8.140000343322754,6.662806685899152,72,8.0
2025-10-26 18:00:00+00:00,441.4075625123096,2652.4254892386643,25.435307521446077,31.163066789215687,21.093333689371743,8.600000381469727,6.6709430959044385,72,8.0
2025-10-26 19:00:00+00:00,441.57226930078673,2691.8034380744484,25.510799632352942,31.324979210434172,21.100000381469727,9.260000228881836,6.669461804611676,72,8.0
2025-10-26 20:00:00+00:00,440.26327669822564,2719.8442574295345,25.613946652879903,31.483745842086833,21.100000381469727,10.279999732971191,6.675412029779258,72,8.0
2025-10-26 21:00:00+00:00,441.626049992751,2690.7753106125265,25.693844920780812,31.505228849352243,21.1344832716317,10.680000305175781,6.6704880610233594,72,8.0
2025-10-26 22:00:00+00:00,444.146778096004,2675.4668816745448,25.73192743894433,31.51181175595238,21.198276618431354,10.630000114440918,6.668952964601063,72,8.0
2025-10-26 23:00:00+00:00,444.36498613117124,2652.635122603729,25.717205143776262,31.45087234112395,21.200000762939453,10.529999732971191,6.665204845556692,72,8.0
2025-10-27 00:00:00+00:00,444.59859921751905,2623.334224412421,25.677143513655462,31.343535949536065,21.200000762939453,10.170000076293945,6.669583335310137,72,8.0
2025-10-27 01:00:00+00:00,444.3137256611629,2595.414596600359,25.618209197741596,31.222256187631302,21.19830584121963,9.699999809265137,6.672004198827663,72,8.0
2025-10-27 02:00:00+00:00,443.88039143880206,2595.9649374398196,25.555096452643557,31.16483048297444,21.149153111344678,9.479999542236328,6.666368863829711,72,8.0
2025-10-27 03:00:00+00:00,443.11033476930754,2612.2403339407297,25.54305945028806,31.187210168252445,21.100000381469727,9.460000038146973,6.667406753454794,72,8.0
2025-10-27 04:00:00+00:00,443.76991684257484,2653.746466421483,25.677003313239904,31.408613879700557,21.100000381469727,9.289999961853027,6.670225363919994,72,8.0
2025-10-27 05:00:00+00:00,444.192996583399,2654.7917131696427,25.934061515231093,31.66751876531863,21.156667264302573,10.020000457763672,6.671070740002544,72,8.0
2025-10-27 06:00:00+00:00,424.2243701924129,2533.92387120864,26.07908856902136,31.551024706757705,21.200000762939453,10.479999542236328,6.672410564262326,72,8.0
2025-10-27 07:00:00+00:00,396.98879534724045,2452.577128605348,26.182658219537814,31.479728805584735,21.30508406687591,10.859999656677246,6.6714299920560265,72,8.0
2025-10-27 08:00:00+00:00,415.2131652832031,2309.76680398722,26.116873604910715,31.106526008841037,21.428813287767312,11.069999694824219,6.669506174509599,72,8.0
2025-10-27 09:00:00+00:00,984.117037831738,4109.809058162753,31.512372064856844,35.20805486753666,21.65000057220459,11.670000076293945,18.282217478618943,72,8.0
2025-10-27 10:00:00+00:00,719.3890746728379,3868.3139282568495,29.388511166185225,33.710133272058826,21.815000025431313,12.15999984741211,13.285105177668296,72,8.0
2025-10-27 11:00:00+00:00,419.1159661984911,2345.0950363543857,26.49503922662815,31.562813895089285,22.108333746592205,10.739999771118164,6.6684095665854235,72,8.0
2025-10-27 12:00:00+00:00,435.88207323945204,2395.9280335669423,26.37804936427696,31.558550666360293,22.2847452325336,11.390000343322754,6.66407510613193,72,8.0
2025-10-27 13:00:00+00:00,438.7845947949492,2457.533525910364,26.308543143820028,31.62066564907213,22.299999237060547,10.550000190734863,6.666205657296488,72,8.0
2025-10-27 14:00:00+00:00,449.2229689483215,2509.931142769608,26.35094975490196,31.78677428002451,22.30666592915853,10.239999771118164,6.661479600003454,72,8.0
2025-10-27 15:00:00+00:00,429.6209499423064,2373.609024474075,26.40882438787535,31.527038233240223,22.401694540250098,9.359999656677246,6.665984757119717,72,8.0
2025-10-27 16:00:00+00:00,444.44986004655766,2408.3146952140232,26.389673740589988,31.59455833114496,22.498333326975505,9.3100004196167,6.667380252806079,72,8.0
2025-10-27 17:00:00+00:00,438.7246499796208,2431.449371594341,26.434950542717086,31.690433790703782,22.5,8.930000305175781,6.666891461326962,72,8.0
2025-10-27 18:00:00+00:00,446.9196078944273,2416.0594362745096,26.389940448835784,31.61393160779937,22.541666825612385,9.220000267028809,6.664555211694968,72,8.0
2025-10-27 19:00:00+00:00,431.1170869715074,2414.207014837185,26.368022501969538,31.588093049719888,22.55833355585734,9.539999961853027,6.66405312620959,72,8.0
2025-10-27 20:00:00+00:00,438.0288514209395,2416.486373944109,26.3181815695028,31.54411833092612,22.5,9.699999809265137,6.663320439870284,72,8.0
2025-10-27 21:00:00+00:00,411.66983339107236,2429.901319109528,26.297692666506634,31.549940396953563,22.494827566475703,10.100000381469727,6.666360749878697,72,8.0
2025-10-27 22:00:00+00:00,395.87142867400865,2424.5618564808738,26.312937675070028,31.554397540266105,22.41499967575073,10.399999618530273,6.66546374142003,72,8.0
2025-10-27 23:00:00+00:00,391.76610712644435,2427.558839600293,26.334932898940828,31.583247166053923,22.399999618530273,11.029999732971191,6.664867453214501,72,8.0
2025-10-28 00:00:00+00:00,395.4851537538844,2431.9017740885415,26.344202036283264,31.600352738751752,22.355171861319707,11.399999618530273,6.666643944107184,72,8.0
2025-10-28 01:00:00+00:00,394.78746513005416,2421.2572429518846,26.316993139580433,31.55169388709958,22.3033890805002,11.579999923706055,6.664440193548176,72,8.0
2025-10-28 02:00:00+00:00,391.8095242369409,2416.752623314951,26.342821308210784,31.570514924719888,22.299999237060547,11.65999984741211,6.661705916001349,72,8.0
2025-10-28 03:00:00+00:00,395.4022414263557,2398.27353871236,26.377202052696077,31.561011904761905,22.299999237060547,11.880000114440918,6.66652554557437,72,8.0
2025-10-28 04:00:00+00:00,392.7428572625339,2367.923709474024,26.471283044467786,31.589618073792018,22.31864337597863,11.390000343322754,6.666703158733892,72,8.0
2025-10-28 05:00:00+00:00,365.1983243633249,2079.029166621203,26.470074360597067,30.96566959999127,22.391525009931144,11.130000114440918,6.663638649040094,72,8.0
2025-10-28 06:00:00+00:00,338.8613446232985,2192.5134137150953,26.28040474002101,31.02055910254727,22.374575792732884,12.180000305175781,6.664716641776034,72,8.0
2025-10-28 07:00:00+00:00,341.4134462500821,2199.315356513699,26.568248588497898,31.319543149290965,22.411864070569056,13.210000038146973,6.670187912735284,72,8.0
2025-10-28 08:00:00+00:00,339.81372608858,2202.3209737996763,26.747547651873248,31.504986076461833,22.5,13.130000114440918,6.671173433629739,72,8.0
2025-10-28 09:00:00+00:00,972.2425359806545,4007.4121525294345,32.52912700814261,36.054162081866195,22.494915234840523,13.539999961853027,18.316165734680606,72,8.0
2025-10-28 10:00:00+00:00,547.9851955861353,3280.617332756852,28.641636342309706,32.65164747184881,22.51166671117147,13.510000228881836,12.092157346576286,72,8.0
2025-10-28 11:00:00+00:00,347.78431423839066,2136.8406243845193,26.957800600709035,31.56992474724265,22.689830973996955,13.550000190734863,6.677177292960031,72,8.0
2025-10-28 12:00:00+00:00,344.2019609723772,2153.782310336244,26.925573354341736,31.574649586397058,22.845762123495845,13.260000228881836,6.676470760537796,72,8.0
2025-10-28 13:00:00+00:00,348.0666669744069,2083.2059989523154,26.869900401566877,31.369372456013654,22.94237266152592,13.029999732971191,6.672396380694306,72,8.0
2025-10-28 14:00:00+00:00,352.5689073236717,2011.139377967984,26.708860595019257,31.052606491815474,23.0,11.770000457763672,6.672282826666739,72,8.0
2025-10-28 15:00:00+00:00,348.55630356390606,2020.605650658701,26.570192139355743,30.937854927127102,23.001694921719825,11.319999694824219,6.6665998199740715,72,8.0
2025-10-28 16:00:00+00:00,352.0319331834296,1979.5426346808254,26.541480654761905,30.82002801120448,23.03220351267669,11.029999732971191,6.667105096394942,72,8.0
2025-10-28 17:00:00+00:00,394.0162463789227,2092.0343903186276,26.366184266675422,30.887141379989497,23.096610538030074,10.720000267028809,6.667860323641481,72,8.0
2025-10-28 18:00:00+00:00,406.4291312594374,2248.2288428555016,26.669040370054272,31.52694642310049,23.103333727518717,10.630000114440918,6.669162336183863,72,8.0
2025-10-28 19:00:00+00:00,415.2422968332841,2260.1708929665615,26.708801782431724,31.590337502188376,23.19000072479248,10.329999923706055,6.672353295718922,72,8.0
2025-10-28 20:00:00+00:00,400.5067220735951,2257.8048068348435,26.690557570684526,31.569500749518557,23.126667149861653,9.430000305175781,6.669115630184569,72,8.0
2025-10-28 21:00:00+00:00,404.14385423713554,2267.873002206813,26.662411481974512,31.563327213905378,23.09500036239624,9.949999809265137,6.668457251021316,72,8.0
2025-10-28 22:00:00+00:00,385.20924347522214,2237.926654890472,26.62634927017682,31.462214964110643,23.013333384195963,10.020000457763672,6.668714869256113,72,8.0
2025-10-28 23:00:00+00:00,353.5375349114255,2007.7851518048626,26.352688829438026,30.692747313769257,22.986666615804037,10.180000305175781,6.665817220671838,72,8.0
2025-10-29 00:00:00+00:00,352.3593840612417,2012.5394228980654,26.150799577643557,30.504218093487395,22.89321993165097,10.800000190734863,6.66076824978954,72,8.0
2025-10-29 01:00:00+00:00,345.88067276471133,2050.9012960653013,26.074182505033264,30.507854215905112,22.803332583109537,10.949999809265137,6.664749992327864,72,8.0
2025-10-29 02:00:00+00:00,410.0759108086594,2334.9231292126224,26.183792755383404,31.233998872986696,22.79499931335449,11.239999771118164,6.661845192521894,72,8.0
2025-10-29 03:00:00+00:00,398.71960859539126,2356.3656012698048,26.449987416841736,31.542732131915265,22.72666702270508,11.25,6.667358338331976,72,8.0
2025-10-29 04:00:00+00:00,400.8207278638995,2405.9824328168766,26.351686279980743,31.550848268995097,22.700000762939453,10.869999885559082,6.667727451698453,72,8.0
2025-10-29 05:00:00+00:00,350.18351941668124,2126.2876348229092,26.431866352784567,31.02660928225384,22.700000762939453,10.720000267028809,6.668648286904703,72,8.0
2025-10-29 06:00:00+00:00,341.8994415112714,2124.8799694210456,26.179362206485685,30.772074949807962,22.660000610351563,10.880000114440918,6.666277230118906,72,8.0
2025-10-29 07:00:00+00:00,346.77899152825194,2095.4064739665396,26.345713383009453,30.87582542782738,22.63166716893514,11.609999656677246,6.664834043892825,72,8.0
2025-10-29 08:00:00+00:00,345.09323988363775,2125.732353446853,26.61121258802817,31.206159220950703,22.681667359670005,12.180000305175781,6.666651545779806,72,8.0
2025-10-29 09:00:00+00:00,904.306404793827,4141.650798489456,29.427855425226323,33.000712700208915,22.681667359670005,12.520000457763672,18.239708779582074,72,8.0
2025-10-29 10:00:00+00:00,875.7288523441604,4133.524759073552,31.89388362766982,35.91196507900035,22.550000190734863,11.970000267028809,15.755526286213337,72,8.0
2025-10-29 11:00:00+00:00,418.58123287767256,2373.600942916229,26.906100233061974,32.02963607317927,22.633333841959637,11.550000190734863,6.6769285429091685,72,8.0
2025-10-29 12:00:00+00:00,420.2512602392031,2412.6468553730087,26.855993960084035,32.06945834974615,22.728813882601465,10.960000038146973,6.66931102389381,72,8.0
2025-10-29 13:00:00+00:00,426.33053251207707,2355.6323149865416,26.864459553352592,31.957217945772058,22.798332595825194,10.319999694824219,6.666767420888949,72,8.0
2025-10-29 14:00:00+00:00,431.1336127102208,2326.1847029827554,26.860284543504903,31.889309923188026,22.801665910085042,9.850000381469727,6.666354589435567,72,8.0
2025-10-29 15:00:00+00:00,445.5184870273793,2304.6292909253543,26.84965656184349,31.82945922509629,22.888332907358805,9.3100004196167,6.669472486031156,72,8.0
2025-10-29 16:00:00+00:00,362.62661042200085,1947.2039572665003,26.616797695640756,30.817819119835434,22.84166606267293,9.050000190734863,6.664908108591032,72,8.0
2025-10-29 17:00:00+00:00,416.66190438577775,2208.268931156447,26.34687048647584,31.12190413274685,22.77999954223633,8.680000305175781,6.663425086259174,72,8.0
2025-10-29 18:00:00+00:00,440.1857141660375,2315.1054020729384,26.582747259059875,31.58519892331933,22.71833381652832,8.90999984741211,6.669080802372524,72,8.0
2025-10-29 19:00:00+00:00,448.0753498665091,2396.898962710084,26.566502675288866,31.74633173581933,22.733898550777113,8.760000228881836,6.667895882069564,72,8.0
2025-10-29 20:00:00+00:00,461.72549550864244,2407.693535622586,26.485583358936097,31.68824339448736,22.6440683461852,6.71999979019165,6.668687565942829,72,8.0
2025-10-29 21:00:00+00:00,460.1214490800183,2387.203355539476,26.316321242818592,31.474688261664344,22.50833336512248,5.769999980926514,6.668301755007263,72,8.0
2025-10-29 22:00:00+00:00,458.4159663010712,2378.418268283876,26.12431886817227,31.26784688484769,22.356666119893394,5.840000152587891,6.662552232501888,72,8.0
2025-10-29 23:00:00+00:00,455.65686274509807,2370.9713452763917,25.930202452074578,31.059086134453782,22.210000387827556,5.519999980926514,6.660229943379634,72,8.0
2025-10-30 00:00:00+00:00,454.75574174982495,2371.8623949579833,25.769428669905462,30.90426610097164,22.052542573314604,5.25,6.654863000917835,72,8.0
2025-10-30 01:00:00+00:00,452.15378081164107,2381.185113987001,25.628949333639707,30.78037396599265,21.906666310628257,5.639999866485596,6.659029443724816,72,8.0
2025-10-30 02:00:00+00:00,450.63555501302085,2333.802135244385,25.470350175182798,30.52240245255919,21.76379289298222,6.329999923706055,6.654560621734449,72,8.0
2025-10-30 03:00:00+00:00,450.3764710840391,2330.615047679228,25.300266297925422,30.348511767988445,21.620000457763673,5.340000152587891,6.650100671944498,72,8.0
2025-10-30 04:00:00+00:00,445.63165291751466,2400.188062138918,25.131632828912814,30.33092338497899,21.45666650136312,4.940000057220459,6.649515464526265,72,8.0
2025-10-30 05:00:00+00:00,444.8613449652322,2511.3292841550683,25.276159975709035,30.7143329011292,21.401694540250098,5.710000038146973,6.651965778414943,72,8.0
2025-10-30 06:00:00+00:00,442.8666665640866,2615.9447134322477,25.49107963497899,31.15494518119748,21.40499963760376,7.659999847412109,6.653456868243818,72,8.0
2025-10-30 07:00:00+00:00,434.32408984101454,2596.177921070772,25.908808347557773,31.52334722951681,21.5366668065389,9.819999694824219,6.662065373749292,72,8.0
2025-10-30 08:00:00+00:00,408.00588288293835,2491.152532497374,26.197251263786764,31.587543904280462,21.776666514078777,10.850000381469727,6.659014233020174,72,8.0
2025-10-30 09:00:00+00:00,868.6881345975197,4384.7021484375,27.771310579978813,31.61349021782309,21.976666577657063,11.850000381469727,18.40969746395693,72,8.0
2025-10-30 10:00:00+00:00,1159.380111117323,5048.158186712185,33.932746438419116,38.029672318146005,21.958333174387615,12.130000114440918,18.9931913664361,72,8.0
2025-10-30 11:00:00+00:00,421.0504208519345,2282.4403260816043,26.580258665966387,31.501938763786764,22.234999974568684,12.119999885559082,6.687820691020549,72,8.0
2025-10-30 12:00:00+00:00,406.03053219578845,2444.188427324055,26.283832966780462,31.569270286239497,22.31333262125651,11.619999885559082,6.66321815763201,72,8.0
2025-10-30 13:00:00+00:00,424.0341732762441,2454.852164645155,26.259857947085084,31.570226332720587,22.38333288828532,11.210000038146973,6.66089951090452,72,8.0
2025-10-30 14:00:00+00:00,418.0554623216474,2456.9531660320376,26.227502133665965,31.54079610359769,22.38666623433431,11.300000190734863,6.663035512972279,72,8.0
2025-10-30 15:00:00+00:00,434.01536312849163,2438.1110103330134,26.290639184706706,31.56169188089211,22.447457426685396,11.0,6.665051553502429,72,8.0
2025-10-30 16:00:00+00:00,420.9302519469702,2424.0049330767465,26.306726792279413,31.548542952337186,22.511864452038783,10.600000381469727,6.663075026343851,72,8.0
2025-10-30 17:00:00+00:00,425.0666662905397,2410.6817411534926,26.341591714810924,31.55591435793067,22.616949598667986,10.520000457763672,6.661876197622604,72,8.0
2025-10-30 18:00:00+00:00,422.1507005878523,2400.3315696395744,26.369405281643907,31.560912060136555,22.69830584121963,10.619999885559082,6.661983237547033,72,8.0
2025-10-30 19:00:00+00:00,408.0871151194853,2421.252141872374,26.333881794905462,31.570333016018907,22.700000762939453,10.859999656677246,6.662172638067679,72,8.0
2025-10-30 20:00:00+00:00,399.4443499893792,2448.2605113822874,26.3251953125,31.620662913602942,22.691526154340323,10.859999656677246,6.6616133321233155,72,8.0
2025-10-30 21:00:00+00:00,384.877591173188,2196.9213463705796,26.25832950367647,31.009265718005953,22.608333746592205,11.569999694824219,6.662889632858148,72,8.0
2025-10-30 22:00:00+00:00,389.10700317724746,2320.483169683889,25.935686383928573,30.955067866990547,22.554237495034428,12.329999923706055,6.660582750785251,72,8.0
2025-10-30 23:00:00+00:00,399.87535039650624,2453.819052816439,26.25114274225315,31.56037864364496,22.5,12.520000457763672,6.659499613176875,72,8.0
2025-10-31 00:00:00+00:00,380.54089594822307,2345.29358730797,26.32706637342437,31.400320870535715,22.5,12.399999618530273,6.6609423020306755,72,8.0
2025-10-31 01:00:00+00:00,344.5672274036568,2127.220877511161,26.07831785057773,30.680512243960084,22.5,12.489999771118164,6.659441034333045,72,8.0
2025-10-31 02:00:00+00:00,337.69159713445924,2168.1272700974923,25.96026457457983,30.65269662552521,22.493103421967604,12.5,6.657170616278128,72,8.0
2025-10-31 03:00:00+00:00,339.65558696725515,2158.527414332555,25.953270938809357,30.624454434357542,22.44310323123274,12.770000457763672,6.65782243845849,72,8.0
2025-10-31 04:00:00+00:00,339.7260509672619,2174.029189165901,26.053807362788866,30.75830693605567,22.45084727012505,12.630000114440918,6.658174675051906,72,8.0
2025-10-31 05:00:00+00:00,334.15686402734923,2246.112323151917,26.204692423844538,31.06477522649685,22.5,12.899999618530273,6.6590438329872965,72,8.0
2025-10-31 06:00:00+00:00,333.41008452941725,2281.600639279149,26.402645335477942,31.339398552389707,22.501694921719825,13.510000228881836,6.6595907772288605,72,8.0
2025-10-31 07:00:00+00:00,334.2929976433933,2273.462472098214,26.436266987263654,31.35435473017332,22.59500036239624,13.989999771118164,6.660980032271698,72,8.0
2025-10-31 08:00:00+00:00,329.76197161607337,2295.2904252173194,26.678438600352113,31.64264758472711,22.68666737874349,14.40999984741211,6.663119142827854,72,8.0
2025-10-31 09:00:00+00:00,936.1239558142872,4233.94844246442,31.174047783556755,34.850597498476674,22.701695652331335,14.920000076293945,18.25477427559643,72,8.0
2025-10-31 10:00:00+00:00,623.5840335707037,3544.851878446691,29.61141224067752,33.64234424238445,22.756666660308838,14.819999694824219,13.064835888998848,72,8.0
2025-10-31 11:00:00+00:00,342.06862642517945,2201.897118319984,26.901812385110293,31.65936433167017,22.92333304087321,14.289999961853027,6.669854809256161,72,8.0
2025-10-31 12:00:00+00:00,343.42773069921327,2218.3686779887735,26.87863749015231,31.670397846638654,23.0,14.5600004196167,6.6720099208735615,72,8.0
2025-10-31 13:00:00+00:00,339.16162425663623,2227.9910068031118,26.941527294511555,31.755003857011555,23.08166697820028,14.720000267028809,6.670789502248042,72,8.0
2025-10-31 14:00:00+00:00,338.986834870667,2195.0704530347293,26.96294396664916,31.705041196165965,23.12711912898694,13.970000267028809,6.671168255204914,72,8.0
2025-10-31 15:00:00+00:00,342.1714284346551,2207.194863199186,26.94540277048319,31.712137687106093,23.20689717654524,13.949999809265137,6.673138354004932,72,8.0
2025-10-31 16:00:00+00:00,337.0546218059978,2159.3779019908743,26.964882730435924,31.631089154411764,23.299999237060547,14.140000343322754,6.669392786106141,72,8.0
2025-10-31 17:00:00+00:00,340.46610668193057,2139.599573471967,26.97883088782388,31.60359085040266,23.299999237060547,14.149999618530273,6.669186425142262,72,8.0
2025-10-31 18:00:00+00:00,341.1913164069339,2185.309821291798,26.9675067292542,31.689680168942576,23.299999237060547,13.930000305175781,6.673542810755284,72,8.0
2025-10-31 19:00:00+00:00,338.72072812889803,2190.6413998216476,26.917261631214988,31.653178751969538,23.299999237060547,13.869999885559082,6.666412298752814,72,8.0
2025-10-31 20:00:00+00:00,340.49237366584737,2189.282832456439,26.905271380135183,31.634946673103933,23.299999237060547,14.109999656677246,6.670966235439429,72,8.0
2025-10-31 21:00:00+00:00,339.1907558922006,2225.1172015192797,26.903194480917367,31.709781764268207,23.299999237060547,14.079999923706055,6.671249588664506,72,8.0
2025-10-31 22:00:00+00:00,334.02436948290057,2234.0407164330577,26.9111546962535,31.737559770001752,23.299999237060547,14.289999961853027,6.670763607452564,72,8.0
2025-10-31 23:00:00+00:00,338.2280111019017,2217.4326349680496,26.893642906381302,31.68612542673319,23.289999389648436,14.5,6.668364446036288,72,8.0
2025-11-01 00:00:00+00:00,337.5151247510723,2252.791611957283,26.886285178133754,31.753538329394257,23.247457665912176,14.34000015258789,6.6704933048964214,72,8.0
2025-11-01 01:00:00+00:00,341.07367011746106,2234.4272358357407,26.895237001050422,31.722481863839285,23.22833366394043,14.010000228881836,6.671037536375329,72,8.0
2025-11-01 02:00:00+00:00,342.4638663326659,2196.3545044971115,26.908778941264007,31.653844838716736,23.200000762939453,13.130000114440918,6.670930272056943,72,8.0
2025-11-01 03:00:00+00:00,343.815966095911,2176.2137293882397,26.87441392572654,31.578921021533613,23.258333206176758,12.760000228881836,6.666417518583667,72,8.0
2025-11-01 04:00:00+00:00,348.40700302337734,2126.123386757047,26.779383042279413,31.37336897649685,23.29499931335449,12.239999771118164,6.6695362192576,72,8.0
2025-11-01 05:00:00+00:00,346.6142851671919,2174.851357339811,26.91696756827731,31.61445545014881,23.293332672119142,12.140000343322754,6.672371061576181,72,8.0
2025-11-01 06:00:00+00:00,336.1084034810213,2077.9608523585216,27.16334512320553,31.652638496804972,23.30169415878037,12.470000267028809,6.671465790906206,72,8.0
2025-11-01 07:00:00+00:00,348.8885150129388,1932.1497327446605,27.238467261904763,31.41016514027486,23.38813516649149,13.1899995803833,6.675421216574704,72,8.0
2025-11-01 08:00:00+00:00,334.2260502406529,1937.2333232120973,27.261287913602942,31.44683068539916,23.41355899228888,14.1899995803833,6.671554510666876,72,8.0
2025-11-01 09:00:00+00:00,983.8536697215279,3992.397965080994,34.151363049523304,37.52685271009887,23.538983199555997,14.65999984741211,18.466511324974103,72,8.0
2025-11-01 10:00:00+00:00,381.7322126970906,2725.6173136735165,27.854174189206933,31.54602290134804,23.764406753798664,14.789999961853027,10.850416244912882,72,8.0
2025-11-01 11:00:00+00:00,342.9620104741784,2115.3192622861384,27.6940031424581,32.259466927810756,24.106896959502123,14.800000190734863,6.679328168570662,72,8.0
2025-11-01 12:00:00+00:00,362.80670374864974,2179.346748224184,27.65796784981669,32.35857642829085,24.200000762939453,14.710000038146973,6.68309626898952,72,8.0
2025-11-01 13:00:00+00:00,360.10224098184193,2180.109464586616,27.587158886992295,32.29042339592087,24.200000762939453,13.279999732971191,6.682446207318987,72,8.0
2025-11-01 14:00:00+00:00,367.9848744368353,2154.598695044424,27.532550715598738,32.17895986519608,24.19000072479248,12.34000015258789,6.68415719387578,72,8.0
2025-11-01 15:00:00+00:00,399.078432099158,2209.241789831167,27.50899559042367,32.27713175113796,24.200000762939453,12.329999923706055,6.679023511603432,72,8.0
2025-11-01 16:00:00+00:00,416.76946752211626,2198.0620147961527,27.407052176339285,32.1490584515056,24.194915997779976,11.289999961853027,6.682047810541148,72,8.0
2025-11-01 17:00:00+00:00,420.4352943997423,2230.79007188813,27.318134382659313,32.131310727415965,24.10339022490938,9.609999656677246,6.6804567919391875,72,8.0
2025-11-01 18:00:00+00:00,422.9184865230272,2224.807433569131,27.272484188988095,32.07168570553221,24.100000381469727,9.90999984741211,6.683369888978846,72,8.0
2025-11-01 19:00:00+00:00,429.3251390084208,2225.4205714390932,27.199203746944832,32.00034575222591,24.09500036239624,9.760000228881836,6.680525092439279,72,8.0
2025-11-01 20:00:00+00:00,393.6526604660419,1974.2753519864978,26.949610605961134,31.213530724789916,23.9633331934611,8.319999694824219,6.6733862024729325,72,8.0
2025-11-01 21:00:00+00:00,409.49971935795804,2053.9711821740416,26.420626258315828,30.856556099002102,23.78305060176526,7.989999771118164,6.671753015170912,72,8.0
2025-11-01 22:00:00+00:00,440.2879886733753,2339.3655388688244,26.61080165415503,31.658400210588336,23.63833386103312,7.340000152587891,6.678862377251993,72,8.0
