timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-11-01 23:00:00+00:00,454.9523818926985,2375.2106937013086,26.62480851715686,31.753212808560924,23.518644138918084,6.78000020980835,6.674609964301272,72,8.0
2025-11-02 00:00:00+00:00,466.4078427269345,2408.7793379070376,26.621082124255953,31.822894099045868,23.366101184133758,6.710000038146973,6.6728949493386835,72,8.0
2025-11-02 01:00:00+00:00,464.85322147657894,2426.184346687894,26.5466082917542,31.788442232361696,23.250847444695943,6.139999866485596,6.669812945090756,72,8.0
2025-11-02 02:00:00+00:00,462.94845854601607,2440.6447733390232,26.492815974045868,31.764913778011206,23.113559755228334,6.010000228881836,6.67091536989399,72,8.0
2025-11-02 03:00:00+00:00,455.8879549256226,2543.29877751882,26.18968153667717,31.686493347338935,22.95084727012505,6.239999771118164,6.666686963634331,72,8.0
2025-11-02 04:00:00+00:00,451.18795442981883,2590.4026679030985,26.094303248643207,31.691435656293766,22.813558643147097,7.090000152587891,6.668273219207422,72,8.0
2025-11-02 05:00:00+00:00,440.88571423442426,2464.172041521687,26.3481219636292,31.671114539565828,22.711864988682635,8.289999961853027,6.670575366300695,72,8.0
2025-11-02 06:00:00+00:00,416.3915967754289,2354.5455691553966,26.44864566920518,31.534427931328782,22.696552473923255,8.449999809265137,6.671588416860885,72,8.0
2025-11-02 07:00:00+00:00,402.4484593153668,2301.3469405828737,26.58283958114496,31.55296278667717,22.648333899180095,8.90999984741211,6.67192889595566,72,8.0
2025-11-02 08:00:00+00:00,400.38683449454,2281.3224810431984,26.63833404455532,31.56670373227416,22.68135662402137,9.920000076293945,6.670470100157067,72,8.0
2025-11-02 09:00:00+00:00,1030.4120783645114,3884.9278255848403,33.202208101079705,36.66176922401685,22.6344832716317,10.510000228881836,18.331458671709125,72,8.0
2025-11-02 10:00:00+00:00,575.736695126659,3380.274288572851,28.15360480129552,32.23130511970413,22.66724181997365,11.1899995803833,11.927772642183704,72,8.0
2025-11-02 11:00:00+00:00,352.0739492208016,1975.7658168247767,26.332986612613794,30.599000049238445,22.799999237060547,11.5,6.6734098947348715,72,8.0
2025-11-02 12:00:00+00:00,442.66256926978764,2418.0877651449023,26.24633107105447,31.46593829107018,22.799999237060547,11.4399995803833,6.675224899579693,72,8.0
2025-11-02 13:00:00+00:00,441.78543458398985,2410.7478393212755,26.435589274772408,31.6405805486257,22.788135011317365,10.279999732971191,6.6741972049745195,72,8.0
2025-11-02 14:00:00+00:00,452.7117649794293,2397.9701666311057,26.56002098104867,31.73589113379727,22.799999237060547,7.619999885559082,6.676327780181286,72,8.0
2025-11-02 15:00:00+00:00,462.5128848292247,2422.1368589427957,26.54670403317577,31.776250246192227,22.8559316538148,6.679999828338623,6.67444376184159,72,8.0
2025-11-02 16:00:00+00:00,456.68938458831616,2423.9691695525867,26.45842770702031,31.69337920715161,22.88983008821132,6.460000038146973,6.672375305026185,72,8.0
2025-11-02 17:00:00+00:00,460.59299723307294,2401.992489085478,26.33247918307948,31.517524099483545,22.89830469681045,6.440000057220459,6.675036451729739,72,8.0
2025-11-02 18:00:00+00:00,458.3291318236279,2393.3646989069066,26.184471835609244,31.35113645067402,22.830507860345357,6.630000114440918,6.674610944689155,72,8.0
2025-11-02 19:00:00+00:00,457.0655465433244,2387.6479252833947,26.019492269564076,31.17769676229867,22.689831006324898,6.909999847412109,6.664627816496777,72,8.0
2025-11-02 20:00:00+00:00,456.0028244277178,2383.1878371465773,25.869827227766105,31.01859503567052,22.56101718191373,5.760000228881836,6.670921001113763,72,8.0
2025-11-02 21:00:00+00:00,455.79329557791766,2377.026881383118,25.740233011085895,30.876316859069483,22.439654942216546,5.940000057220459,6.667461397927567,72,8.0
2025-11-02 22:00:00+00:00,453.0137260714833,2408.5838517047446,25.632312593005953,30.837482356223738,22.30677905325162,6.139999866485596,6.666116962913706,72,8.0
2025-11-02 23:00:00+00:00,451.29439794716717,2458.69340245864,25.618174320509453,30.93439455860469,22.191379941742994,6.389999866485596,6.66268215259584,72,8.0
2025-11-03 00:00:00+00:00,450.28095277417606,2517.4445848651962,25.694024094012605,31.13345465139181,22.098305459749902,7.090000152587891,6.667593413708257,72,8.0
2025-11-03 01:00:00+00:00,448.9672271984966,2641.640583284095,25.857795950411415,31.569337305234594,22.018644138918084,8.039999961853027,6.663457650096476,72,8.0
2025-11-03 02:00:00+00:00,432.4638650504147,2628.360414478291,25.98840092677696,31.666283700980394,21.989999961853027,9.100000381469727,6.669446131762336,72,8.0
2025-11-03 03:00:00+00:00,418.4036413027125,2550.763351825105,26.04669035582983,31.55868402048319,21.946666463216147,10.0600004196167,6.66755392838593,72,8.0
2025-11-03 04:00:00+00:00,419.00616241369596,2550.7948377593225,26.019984654017858,31.531276670824578,21.906666310628257,10.869999885559082,6.668227637849268,72,8.0
2025-11-03 05:00:00+00:00,426.65126016226804,2577.970039773722,26.187636089592086,31.754207151610643,21.899999618530273,11.329999923706055,6.672894157281442,72,8.0
2025-11-03 06:00:00+00:00,402.59187624634814,2579.668441644236,26.480028339460784,32.054005684304975,21.899999618530273,12.170000076293945,6.669247043566878,72,8.0
2025-11-03 07:00:00+00:00,396.6801116686909,2502.1019919686623,26.66717409620098,32.06879841780462,22.016666730244953,13.289999961853027,6.67564469559186,72,8.0
2025-11-03 08:00:00+00:00,395.60168089452577,2481.3049405558727,26.751710355951545,32.11008136192065,22.10862110401022,14.170000076293945,6.675788338264723,72,8.0
2025-11-03 09:00:00+00:00,963.3969297995114,4578.589628331802,31.114240715817576,35.055502669817926,22.17627185886189,14.930000305175781,18.352661506802427,72,8.0
2025-11-03 10:00:00+00:00,670.4268914230731,3717.0530051864494,30.0650303089986,34.12500273546919,22.15263209426612,15.520000457763672,13.623771513877463,72,8.0
2025-11-03 11:00:00+00:00,342.47731159114034,2222.8913133124342,26.8178929775035,31.613313391762954,22.30847387798762,15.649999618530273,6.68039258588262,72,8.0
2025-11-03 12:00:00+00:00,335.95434100153733,2273.4619489397323,26.7692645417542,31.67533263305322,22.406779305409575,15.600000381469727,6.677764676198238,72,8.0
2025-11-03 13:00:00+00:00,332.66414464955903,2289.230535768995,26.730414724483545,31.672408416491596,22.4982758554919,15.15999984741211,6.67547471182687,72,8.0
2025-11-03 14:00:00+00:00,337.9885149616487,2242.8424492844015,26.748304692970937,31.584527365633754,22.584483080896838,14.710000038146973,6.683161977292443,72,8.0
2025-11-03 15:00:00+00:00,335.83613381265593,2218.5647806974353,26.97157984287465,31.756493319984244,22.735000228881837,14.460000038146973,6.682161182916465,72,8.0
2025-11-03 16:00:00+00:00,345.0439776252298,2206.3680604566043,26.961083163734244,31.72274720435049,22.89660977509062,14.329999923706055,6.677839033409995,72,8.0
2025-11-03 17:00:00+00:00,343.3677875080696,2209.424778700543,26.960097027092086,31.72468049719888,22.956896387297533,13.869999885559082,6.683063516429827,72,8.0
2025-11-03 18:00:00+00:00,341.8238095409062,2250.5958398984594,26.920849882921917,31.774433210784313,23.001754392657364,14.029999732971191,6.682537240474498,72,8.0
2025-11-03 19:00:00+00:00,344.25434118960084,2201.3600957961307,26.900924725358895,31.65005621389181,23.033898434396516,13.890000343322754,6.680304397721918,72,8.0
2025-11-03 20:00:00+00:00,341.76779717914127,2220.464319223783,26.845906233587186,31.637796524859944,23.064407025353383,13.800000190734863,6.6780759039379305,72,8.0
2025-11-03 21:00:00+00:00,343.27787169555324,2190.2303583054318,26.807195925245097,31.532475490196077,23.06551749130775,13.520000457763672,6.6798606145949595,72,8.0
2025-11-03 22:00:00+00:00,344.0851541300114,2165.389924719888,26.764678527661065,31.436953590029763,23.081356242551642,13.470000267028809,6.679071056408708,72,8.0
2025-11-03 23:00:00+00:00,341.50364150787266,2177.8452876756173,26.750567609856443,31.45225512079832,23.064407025353383,13.40999984741211,6.6752667467133335,72,8.0
2025-11-04 00:00:00+00:00,342.046218487395,2185.0387369791665,26.715083103553923,31.429915227809875,23.0457628864353,13.579999923706055,6.678556479659735,72,8.0
2025-11-04 01:00:00+00:00,342.98319336279434,2167.8385915889794,26.731068501619397,31.409678910626752,23.07796639911199,13.369999885559082,6.677330201413451,72,8.0
2025-11-04 02:00:00+00:00,341.7291310200838,2203.2599909592745,26.777965385372898,31.531821029192926,23.100000381469727,13.470000267028809,6.679162399441588,72,8.0
2025-11-04 03:00:00+00:00,343.4655466800978,2201.6503530122986,26.79841780462185,31.549184419861696,23.07796639911199,13.600000381469727,6.678663054768111,72,8.0
2025-11-04 04:00:00+00:00,348.03361335989473,2165.5213780336353,26.82746164872199,31.50153801755077,23.0,13.630000114440918,6.676803590202866,72,8.0
2025-11-04 05:00:00+00:00,331.84986022607285,2188.9043939841563,26.98186247155112,31.707614588804272,23.0,13.649999618530273,6.675840416542289,72,8.0
2025-11-04 06:00:00+00:00,331.9778702252385,2024.4613444010417,27.087603400735293,31.454348438594188,23.091667016347248,13.899999618530273,6.681866016708502,72,8.0
2025-11-04 07:00:00+00:00,347.2596106569083,1999.772304864315,27.119662909122564,31.433308125870475,23.140000534057616,14.609999656677246,6.681271834625839,72,8.0
2025-11-04 08:00:00+00:00,324.22128834443936,1985.859104530484,27.19271722360819,31.476704744397757,23.22833366394043,15.149999618530273,6.681624270954719,72,8.0
2025-11-04 09:00:00+00:00,994.2098876931573,4196.137080478129,34.09827211886476,37.626646914724574,23.299999237060547,15.119999885559082,18.43304395810359,72,8.0
2025-11-04 10:00:00+00:00,396.11036370114454,2473.9495220451463,27.820737181591387,31.275141013436624,23.43389805292679,14.649999618530273,10.713821099919766,72,8.0
2025-11-04 11:00:00+00:00,358.7044817499754,1913.5975396506258,27.298901982668067,31.427502543986346,23.510000038146973,14.300000190734863,6.680496967807203,72,8.0
2025-11-04 12:00:00+00:00,338.782913037041,2026.2684445848652,27.180547121192227,31.55363981530112,23.596667035420737,13.9399995803833,6.6795286370926545,72,8.0
2025-11-04 13:00:00+00:00,345.83165251574263,2078.522126184458,27.16152330072654,31.645025002188376,23.670000648498537,13.65999984741211,6.681616576111951,72,8.0
2025-11-04 14:00:00+00:00,347.7464982147644,2078.499726795015,27.150261374080884,31.635526085434172,23.68813631090067,13.300000190734863,6.6789541110939,72,8.0
2025-11-04 15:00:00+00:00,331.92100836916796,1953.6228967661284,27.240321910014007,31.454965970763304,23.70344898618501,13.239999771118164,6.6808178899001005,72,8.0
2025-11-04 16:00:00+00:00,334.86414535907136,1941.1736496356355,27.232642764136905,31.42167804621849,23.798304347668665,13.600000381469727,6.679112422366102,72,8.0
2025-11-04 17:00:00+00:00,355.55350077653134,1951.6594080991772,27.211589225533963,31.420975030637255,23.799999237060547,14.170000076293945,6.682461170923142,72,8.0
2025-11-04 18:00:00+00:00,335.08655456201035,1996.3358540681897,27.17140449929972,31.47804033722864,23.798332595825194,14.069999694824219,6.681058864967496,72,8.0
2025-11-04 19:00:00+00:00,331.4161113315158,1986.015473429362,27.130963134765626,31.41654324001736,23.701695652331335,13.630000114440918,6.678935823175642,72,8.0
2025-11-04 20:00:00+00:00,343.8435029714121,2006.4194339356836,27.123766987263654,31.455154718137255,23.700000762939453,14.289999961853027,6.6762309608673185,72,8.0
2025-11-04 21:00:00+00:00,341.29327674673385,2058.6905876608457,27.10244810814951,31.544629179796917,23.700000762939453,14.350000381469727,6.673476153729009,72,8.0
2025-11-04 22:00:00+00:00,330.9817931872456,2032.64199239266,27.10956579897584,31.494204224658613,23.696667416890463,14.369999885559082,6.677687216205757,72,8.0
2025-11-04 23:00:00+00:00,345.58123210832184,2062.9406338218882,27.087445427389707,31.53943794314601,23.69322107606015,14.359999656677246,6.678280726200392,72,8.0
2025-11-05 00:00:00+00:00,346.90364121722905,2122.073262703519,27.091638901654413,31.67128003545168,23.623729285547288,14.479999542236328,6.678494176944764,72,8.0
2025-11-05 01:00:00+00:00,339.3448189273268,2116.284405363708,27.097803965336134,31.667086561186974,23.600000381469727,14.1899995803833,6.675362406658525,72,8.0
2025-11-05 02:00:00+00:00,346.88739509475664,2118.3320230435925,27.085225594143907,31.657581489627102,23.600000381469727,13.789999961853027,6.676715726611995,72,8.0
2025-11-05 03:00:00+00:00,337.42100841190967,2101.8658262621457,27.107440339417018,31.644266593356093,23.600000381469727,13.670000076293945,6.677214245836274,72,8.0
2025-11-05 04:00:00+00:00,338.1764708446855,2089.613903911174,27.090044806985293,31.59830660779937,23.600000381469727,13.600000381469727,6.679970344575513,72,8.0
2025-11-05 05:00:00+00:00,346.9879550880411,2005.5056562664129,27.131119928440125,31.458270417542018,23.600000381469727,13.869999885559082,6.678940276137921,72,8.0
2025-11-05 06:00:00+00:00,325.23697493523775,2002.5534985967042,27.097104369091387,31.41889402245273,23.600000381469727,14.1899995803833,6.678695987252628,72,8.0
2025-11-05 07:00:00+00:00,325.68011192514115,1970.2397696871717,27.175098066570378,31.428310875131302,23.600000381469727,14.550000190734863,6.675799718424051,72,8.0
2025-11-05 08:00:00+00:00,346.45056173774634,1953.2691496088264,27.2402618065309,31.45799683988764,23.620000457763673,14.890000343322754,6.674844706996104,72,8.0
2025-11-05 09:00:00+00:00,899.1916427612305,3909.764208780358,33.84608939763231,37.23153644019847,23.681667359670005,15.020000457763672,18.039459600422045,72,8.0
2025-11-05 10:00:00+00:00,404.3081244888092,2413.7433989709166,28.023995535714285,31.518421333377102,23.788135140629137,15.0,9.975473892788926,72,8.0
2025-11-05 11:00:00+00:00,351.84341746952686,1921.929385914522,27.385136964942227,31.523088727678573,23.871185949293235,15.329999923706055,6.694674996768727,72,8.0
2025-11-05 12:00:00+00:00,327.75350075943464,1944.4244641215862,27.302676930147058,31.49074727547269,23.887930606973583,15.100000381469727,6.692324874781761,72,8.0
2025-11-05 13:00:00+00:00,336.8526614747461,1954.0517126772584,27.22095342043067,31.427402015493698,23.899999618530273,14.670000076293945,6.695581504276821,72,8.0
2025-11-05 14:00:00+00:00,352.3879551820728,2020.257007246258,27.142430409663866,31.493970342043067,23.871666177113852,13.970000267028809,6.69108423665792,72,8.0
2025-11-05 15:00:00+00:00,339.41932661125975,2035.6714718602284,27.149945427389707,31.53401145614496,23.899999618530273,13.819999694824219,6.69245435410187,72,8.0
2025-11-05 16:00:00+00:00,338.78151277600887,2062.5393928079043,27.123518743434875,31.565396861869747,23.879999542236327,13.800000190734863,6.6924477064309,72,8.0
2025-11-05 17:00:00+00:00,348.7182068811411,2134.997858127626,27.081824038209035,31.678756072741596,23.641666666666666,13.8100004196167,6.693470950887985,72,8.0
2025-11-05 18:00:00+00:00,339.23053209320835,2039.1419841862526,27.161594422925422,31.552873883928573,23.680000686645506,13.789999961853027,6.692961809014072,72,8.0
2025-11-05 19:00:00+00:00,344.33837488852964,2063.7863872111343,27.154155314469538,31.599184693408613,23.783050343141717,13.609999656677246,6.691620273750369,72,8.0
2025-11-05 20:00:00+00:00,351.17070454342263,2072.461429191035,27.162165295478353,31.626819461417597,23.799999237060547,13.800000190734863,6.690143970137868,72,8.0
2025-11-05 21:00:00+00:00,340.4972065334214,2070.1990281430035,27.186614819745113,31.647350460457403,23.799999237060547,13.800000190734863,6.68884992732682,72,8.0
2025-11-05 22:00:00+00:00,348.2719895819656,2076.9252427045035,27.19453289128151,31.666758304884453,23.799999237060547,13.460000038146973,6.693096617690656,72,8.0
2025-11-05 23:00:00+00:00,348.27198932551534,2105.121411748293,27.185711003151262,31.719117236738445,23.799999237060547,13.069999694824219,6.692898129214759,72,8.0
2025-11-06 00:00:00+00:00,344.57604466175303,2096.936140565155,27.164406609070333,31.680362116991642,23.798332595825194,12.729999542236328,6.692444432080622,72,8.0
2025-11-06 01:00:00+00:00,353.1767499480261,2101.493067637211,27.16102612920168,31.685799222032564,23.784999465942384,12.319999694824219,6.6937995077181265,72,8.0
2025-11-06 02:00:00+00:00,344.06106443431867,2105.6306070279675,27.15579249277836,31.69384970785189,23.774999618530273,12.649999618530273,6.687511472141042,72,8.0
2025-11-06 03:00:00+00:00,346.0249296129585,2095.792535862001,27.179623900341387,31.69509913340336,23.73166694641113,12.75,6.689261500574961,72,8.0
2025-11-06 04:00:00+00:00,351.27002833604143,2118.7076241629466,27.10494969472164,31.667578945640756,23.700000762939453,12.739999771118164,6.692801543644497,72,8.0
2025-11-06 05:00:00+00:00,339.7089633888223,2098.9793865300026,27.04320673581933,31.56504808954832,23.701695652331335,13.170000076293945,6.689972749277323,72,8.0
2025-11-06 06:00:00+00:00,330.6478984416032,2001.0773751395088,27.124550699185924,31.43413742450105,23.701695652331335,13.5,6.692265634777165,72,8.0
2025-11-06 07:00:00+00:00,346.7635858786874,1987.1970132779675,27.28252609637605,31.563862263655462,23.733898550777113,14.270000457763672,6.690095564898322,72,8.0
2025-11-06 08:00:00+00:00,324.2784315264192,2117.8031703404017,27.510173893776262,32.0712459788603,23.80999927520752,15.289999961853027,6.692825930459159,72,8.0
2025-11-06 09:00:00+00:00,951.6044804335309,4305.72718858051,32.78255687040441,36.43928831298144,23.89333292643229,16.360000610351562,18.327561371800613,72,8.0
2025-11-06 10:00:00+00:00,455.235376384597,2961.8513703837702,29.229941025417826,32.8248688849234,23.939999771118163,17.149999618530273,12.064142830192544,72,8.0
2025-11-06 11:00:00+00:00,330.0610640069016,2113.7417443539916,27.634381975446427,32.1863900833771,24.084746085991295,16.90999984741211,6.693001526744426,72,8.0
2025-11-06 12:00:00+00:00,334.50504168342144,2074.1197325121457,27.755229533219538,32.221232438287814,24.15833393732707,16.399999618530273,6.694916224279323,72,8.0
2025-11-06 13:00:00+00:00,346.51260529846707,2130.9997312401524,27.73809660582983,32.32813730961134,24.15000057220459,15.520000457763672,6.69209451434993,72,8.0
2025-11-06 14:00:00+00:00,355.0470589603029,2151.274505358784,27.69740308232668,32.32932723870798,24.019298319230998,14.350000381469727,6.695157952669288,72,8.0
2025-11-06 15:00:00+00:00,360.8515400178626,2174.4703051142333,27.654354319852942,32.336464761685924,23.93684186433491,13.920000076293945,6.695012453223477,72,8.0
2025-11-06 16:00:00+00:00,348.435294741676,2122.9057319705225,27.71180737920168,32.284903902967436,24.064407025353383,13.539999961853027,6.691919206571178,72,8.0
2025-11-06 17:00:00+00:00,342.35686200139236,2085.2684162043724,27.731459673713236,32.22127757352941,24.171186996718586,13.380000114440918,6.69622907317987,72,8.0
2025-11-06 18:00:00+00:00,353.2675069173177,2114.2439970128676,27.722124885110293,32.2738149947479,24.234999879201254,13.569999694824219,6.694974017744305,72,8.0
2025-11-06 19:00:00+00:00,389.7271707144772,2079.873815199908,27.729122899159663,32.20833196559874,24.303332583109537,13.75,6.694884600759554,72,8.0
2025-11-06 20:00:00+00:00,397.93830936055787,2119.503068606954,27.643420582086268,32.206765102332746,24.301665910085042,12.449999809265137,6.695282913261736,72,8.0
2025-11-06 21:00:00+00:00,397.30474746959834,2088.804401535842,27.619467732634053,32.11701884575209,24.299999237060547,12.119999885559082,6.69525567269923,72,8.0
2025-11-06 22:00:00+00:00,401.8834738424178,2114.97592240021,27.509211692489497,32.05483179599965,24.2949145688849,12.15999984741211,6.689916103160014,72,8.0
2025-11-06 23:00:00+00:00,395.16134549522934,2143.9734580844056,27.567001898415615,32.18243254332983,24.201695652331335,12.529999732971191,6.695056824457078,72,8.0
2025-11-07 00:00:00+00:00,396.3117654410397,2077.8031094762123,27.522872625612745,32.00392471441702,24.19830584121963,13.15999984741211,6.694362834054215,72,8.0
2025-11-07 01:00:00+00:00,400.08011219013974,2087.76010208771,27.490730862657564,31.98751531862745,24.17627185886189,13.239999771118164,6.694331320060067,72,8.0
2025-11-07 02:00:00+00:00,397.0957981825543,2111.6464430010287,27.482971020439425,32.02967573748249,24.10500040054321,13.270000457763672,6.694386052150352,72,8.0
2025-11-07 03:00:00+00:00,396.7739505714395,2166.2660366881128,27.471875273546917,32.136955368084735,24.100000381469727,12.949999809265137,6.694155870699415,72,8.0
2025-11-07 04:00:00+00:00,394.0697480102881,2110.4120710784314,27.498671929709385,32.04397540266106,24.09500036239624,12.979999542236328,6.693663941711939,72,8.0
2025-11-07 05:00:00+00:00,396.2408968714439,2102.9957333519346,27.517210888261555,32.04572747067577,24.046551901718665,13.369999885559082,6.694336001612559,72,8.0
2025-11-07 06:00:00+00:00,393.1599437809792,2099.8334126619397,27.58171120010504,32.10500030090161,24.0017241445081,13.649999618530273,6.690935699879622,72,8.0
2025-11-07 07:00:00+00:00,389.9882349607323,2107.4112148765757,27.63879428724615,32.176936301864494,24.0,14.039999961853027,6.694167969273586,72,8.0
2025-11-07 08:00:00+00:00,397.11848765995654,2054.030131193102,27.643917821034663,32.068549490108545,24.0,14.430000305175781,6.691882213624585,72,8.0
2025-11-07 09:00:00+00:00,1006.1081465603261,4342.624115161681,34.00071802032128,37.65903841511587,23.972881252482786,14.119999885559082,18.36455695280868,72,8.0
2025-11-07 10:00:00+00:00,427.3568628241702,2638.564317719275,27.609446806066178,31.246050666360293,23.90166629155477,14.020000457763672,10.733016819513145,72,8.0
2025-11-07 11:00:00+00:00,351.80168066372056,1928.8144736410188,27.244865524334735,31.39964520964636,23.90166629155477,13.350000381469727,6.691205385352383,72,8.0
2025-11-07 12:00:00+00:00,348.22717118463595,2016.3369407333246,27.17204596682423,31.518134109112395,23.899999618530273,12.760000228881836,6.686722424183907,72,8.0
2025-11-07 13:00:00+00:00,340.898038933591,2049.0443183621105,27.169401451987046,31.585568211659663,23.899999618530273,13.039999961853027,6.687336772095923,72,8.0
2025-11-07 14:00:00+00:00,338.4459390506691,2065.3685723312765,27.181712431066178,31.632253780418417,23.899999618530273,12.859999656677246,6.688353915174468,72,8.0
2025-11-07 15:00:00+00:00,350.65266162006793,2020.8618779543067,27.168289483762255,31.524443468793766,23.88813516649149,12.619999885559082,6.686120878748533,72,8.0
2025-11-07 16:00:00+00:00,336.0327733571456,2004.912595604648,27.19480643820028,31.51631707370448,23.899999618530273,12.600000381469727,6.6867258208138605,72,8.0
2025-11-07 17:00:00+00:00,340.9201686228691,2007.4807768322173,27.208957020308123,31.535885252538517,23.899999618530273,12.970000267028809,6.686778649562547,72,8.0
2025-11-07 18:00:00+00:00,354.1616244703448,2054.396491213673,27.204785429796917,31.629255706188726,23.899999618530273,12.869999885559082,6.692181171823282,72,8.0
2025-11-07 19:00:00+00:00,347.54005624466583,2119.332175204066,27.186318277310924,31.752167859331234,23.899999618530273,12.369999885559082,6.68985266244712,72,8.0
2025-11-07 20:00:00+00:00,348.3920910937638,2117.178962621796,27.163614680258075,31.72593637530723,23.899999618530273,12.220000267028809,6.688406728626637,72,8.0
2025-11-07 21:00:00+00:00,349.6098038275369,2089.373536865918,27.125444513743,31.62725949754902,23.866666158040363,11.930000305175781,6.688941807306113,72,8.0
2025-11-07 22:00:00+00:00,340.027731118082,2134.2114534778757,27.09707769826681,31.696926426820728,23.799999237060547,12.050000190734863,6.687248526501055,72,8.0
2025-11-07 23:00:00+00:00,347.3988801331079,2163.075366279324,27.073832364977243,31.733863467261905,23.735593440168994,12.5,6.689776900101776,72,8.0
2025-11-08 00:00:00+00:00,348.24986032010463,2142.266444956889,27.07869124212185,31.694719587053573,23.700000762939453,12.729999542236328,6.688907463009618,72,8.0
2025-11-08 01:00:00+00:00,342.8826331130597,2176.8447094658177,27.072329224658613,31.76455543154762,23.700000762939453,12.760000228881836,6.686209880337328,72,8.0
2025-11-08 02:00:00+00:00,345.6226885712781,2136.4208057734813,27.069956889005603,31.675282026873248,23.673333994547527,12.5600004196167,6.686042157875724,72,8.0
2025-11-08 03:00:00+00:00,341.28235252230775,2161.982303224024,27.0926181996236,31.754673549107142,23.640000534057616,12.359999656677246,6.683515234821651,72,8.0
2025-11-08 04:00:00+00:00,345.4249303053741,2116.0453520275296,27.080711386116946,31.64295288427871,23.643333880106606,12.34000015258789,6.684648471052239,72,8.0
2025-11-08 05:00:00+00:00,350.1722685656294,2016.868644479276,27.147661310618,31.49243847929797,23.648333899180095,11.619999885559082,6.690370122925574,72,8.0
2025-11-08 06:00:00+00:00,340.23053183675813,2027.5587530910802,27.13873205532213,31.507398760285366,23.640000534057616,12.859999656677246,6.6886922692050454,72,8.0
2025-11-08 07:00:00+00:00,333.0352939637769,1987.1531394296,27.193057105654763,31.474599800857842,23.60500040054321,13.619999885559082,6.689045147401612,72,8.0
2025-11-08 08:00:00+00:00,345.7104227845098,2000.9899252448283,27.127559694102114,31.439865757042252,23.777585950391046,14.050000190734863,6.687784075401199,72,8.0
2025-11-08 09:00:00+00:00,906.3423415372631,3836.0111005777767,33.80991170134053,37.231078081476326,23.876666196187337,14.329999923706055,18.0103040737694,72,8.0
2025-11-08 10:00:00+00:00,425.6366951779491,2594.7860059551163,27.72007738642332,31.43961246608018,23.95084727012505,13.770000457763672,10.021022839372565,72,8.0
2025-11-08 11:00:00+00:00,355.6207283084132,1928.3945897206538,27.296984418767508,31.449715237657564,24.003389843439653,13.579999923706055,6.693036748581574,72,8.0
2025-11-08 12:00:00+00:00,345.1719892058386,1994.6622851288953,27.241786753764007,31.53949538799895,24.075000286102295,13.390000343322754,6.689680986377706,72,8.0
2025-11-08 13:00:00+00:00,351.3039201154094,2082.7979541425943,27.254192106530112,31.741334033613445,24.006666692097983,12.75,6.690318608484349,72,8.0
2025-11-08 14:00:00+00:00,357.2238095067128,2024.8973614348083,27.216937067795868,31.57832879245448,23.871666177113852,11.630000114440918,6.691626874672599,72,8.0
2025-11-08 15:00:00+00:00,353.55798297102046,2066.341537347361,27.073372122286415,31.52616134344363,23.676271697222177,11.5,6.688084109490659,72,8.0
2025-11-08 16:00:00+00:00,358.06862702356335,2009.926973914566,27.008665966386555,31.337336692489497,23.695000648498535,11.380000114440918,6.691875121172736,72,8.0
2025-11-08 17:00:00+00:00,357.480392413313,1984.4948275696997,26.88826565782563,31.16406933867297,23.750847444695943,9.930000305175781,6.689084730228456,72,8.0
2025-11-08 18:00:00+00:00,356.31988798937545,1967.0130321171437,26.72840962556898,30.97086520154937,23.698305162332826,10.010000228881836,6.681567532675607,72,8.0
2025-11-08 19:00:00+00:00,388.07815278210893,1940.799197755274,26.508665966386555,30.692845790660012,23.52881366923704,9.600000381469727,6.683895602613604,72,8.0
2025-11-08 20:00:00+00:00,430.16525432349596,2327.761657543877,26.554836583070728,31.57490466889881,23.315516965142614,7.139999866485596,6.681903986035943,72,8.0
2025-11-08 21:00:00+00:00,448.6493001131117,2345.0001046316966,26.58152723980217,31.638550830488445,23.08500032424927,6.559999942779541,6.682283134353595,72,8.0
2025-11-08 22:00:00+00:00,463.6103643850118,2431.135706284467,26.580989720106793,31.824304233412114,22.86833283106486,5.869999885559082,6.6816255091285175,72,8.0
2025-11-08 23:00:00+00:00,463.9386553937982,2442.424607049851,26.49663742450105,31.764041163340337,22.72333370844523,5.639999866485596,6.681758151334875,72,8.0
2025-11-09 00:00:00+00:00,463.471988539068,2418.9038188517593,26.354322588410366,31.573012408088236,22.54333349863688,4.840000152587891,6.677255913656967,72,8.0
2025-11-09 01:00:00+00:00,459.8025212648536,2414.947553533132,26.170521626619397,31.38876214548319,22.336666107177734,4.71999979019165,6.680805437371177,72,8.0
2025-11-09 02:00:00+00:00,457.3187667889421,2455.5872758283,26.065355145964634,31.36542722557773,22.2152547674664,4.690000057220459,6.675388286761543,72,8.0
2025-11-09 03:00:00+00:00,458.30728234897475,2401.374119862789,25.97438301492472,31.15772988883053,22.062069202291553,4.639999866485596,6.674833934848048,72,8.0
2025-11-09 04:00:00+00:00,454.8302522547105,2486.8359894739147,25.965691061580884,31.333628764005603,21.96779648732331,6.25,6.674705912752979,72,8.0
2025-11-09 05:00:00+00:00,438.64565800685506,2512.6980763496804,26.153584969143907,31.57755260307248,22.162712485103285,6.579999923706055,6.674895751376112,72,8.0
2025-11-09 06:00:00+00:00,418.4943979300705,2453.0008069634105,26.47994012057948,31.770408651741946,22.230508771993346,8.149999618530273,6.68164280349133,72,8.0
2025-11-09 07:00:00+00:00,409.663865033318,2430.972622398569,26.890404110863095,32.131719680059526,22.381666215260825,9.770000457763672,6.685731173229485,72,8.0
2025-11-09 08:00:00+00:00,411.6383759314273,2383.287897190126,27.129914954262954,32.26425316220238,22.603333727518717,12.239999771118164,6.6903467939681365,72,8.0
2025-11-09 09:00:00+00:00,1000.2296936291607,4312.984893542378,32.73903008469013,36.476405894389,22.730000305175782,13.260000228881836,18.353673965657126,72,8.0
2025-11-09 10:00:00+00:00,545.2498614100181,3223.0354051776962,28.845269553133754,32.731088333771005,22.981666596730552,13.399999618530273,12.09168214958255,72,8.0
2025-11-09 11:00:00+00:00,354.0159665062314,2087.891607375372,26.9824882101278,31.48161149225315,23.230000305175782,13.800000190734863,6.688177772596771,72,8.0
2025-11-09 12:00:00+00:00,346.6383761878775,2117.3071456609987,26.85646309304972,31.419980687587536,23.301665910085042,13.220000267028809,6.686292186170733,72,8.0
2025-11-09 13:00:00+00:00,347.4117652187828,2086.5000803544076,26.67638510482318,31.177735742734594,23.286666425069175,12.550000190734863,6.6796231737323835,72,8.0
2025-11-09 14:00:00+00:00,352.3949580686767,2038.0253249737395,26.550249885110293,30.94647097120098,23.11666711171468,11.960000038146973,6.680085736496442,72,8.0
2025-11-09 15:00:00+00:00,347.6481799384793,2077.7621376187194,26.443724560136555,30.924027130383404,23.071666940053305,11.699999809265137,6.682535502757011,72,8.0
2025-11-09 16:00:00+00:00,346.57030796937914,2080.5372471742603,26.396101409313726,30.88253690147934,23.005084765159477,11.460000038146973,6.682319583679114,72,8.0
2025-11-09 17:00:00+00:00,350.3781522008217,2054.624603015034,26.389609457064076,30.82072965905112,23.09491561631025,11.25,6.681483497138784,72,8.0
2025-11-09 18:00:00+00:00,347.92549026446517,2083.2398592737877,26.372459432991946,30.868728936887255,23.100000381469727,11.470000267028809,6.676176092537845,72,8.0
2025-11-09 19:00:00+00:00,346.0904762417662,2112.672101702009,26.357017025560225,30.911258644082633,23.105172814994024,11.800000190734863,6.684245472862607,72,8.0
2025-11-09 20:00:00+00:00,349.1765529826536,2074.3908069019585,26.372365344410213,30.84475819762324,23.100000381469727,11.6899995803833,6.683551366564254,72,8.0
2025-11-09 21:00:00+00:00,345.2112035243785,2101.674659771626,26.372371055560404,30.906484593226256,23.100000381469727,12.029999732971191,6.67911642756542,72,8.0
2025-11-09 22:00:00+00:00,343.5386558554086,2120.4033093706234,26.36790419292717,30.942364348082982,23.052542573314604,12.09000015258789,6.679236788709624,72,8.0
2025-11-09 23:00:00+00:00,347.53501357818516,2099.9087300447522,26.38296978947829,30.914035829175422,23.003389843439653,12.199999809265137,6.677897112710135,72,8.0
2025-11-10 00:00:00+00:00,344.0428574505974,2125.8505025056897,26.369541371235993,30.955436471463585,23.0,12.149999618530273,6.679747260919138,72,8.0
2025-11-10 01:00:00+00:00,341.56638675978206,2141.4600371887036,26.35661627932423,30.97698171065301,22.991379277459508,11.90999984741211,6.678436360773252,72,8.0
2025-11-10 02:00:00+00:00,345.64901938558626,2108.4474981398807,26.349679129464285,30.89569929534314,22.93389805292679,11.930000305175781,6.682901970144747,72,8.0
2025-11-10 03:00:00+00:00,342.02072827421983,2133.892246449361,26.342475271358545,30.945127171962536,22.882758173449286,11.869999885559082,6.6805307524544855,72,8.0
2025-11-10 04:00:00+00:00,339.5753502084427,2169.656427805497,26.34073346135329,31.021296995360643,22.89660977509062,11.779999732971191,6.679205317457183,72,8.0
2025-11-10 05:00:00+00:00,342.4420167725293,2132.237529337907,26.3310991388743,30.93105181525735,22.820338297698456,11.890000343322754,6.679027296915776,72,8.0
2025-11-10 06:00:00+00:00,339.52128742121846,2165.6428622718618,26.27842631193102,30.94826680672269,22.799999237060547,11.920000076293945,6.682074912789823,72,8.0
2025-11-10 07:00:00+00:00,337.4459387514772,2184.3353856190915,26.308199842436974,31.02110893185399,22.783050343141717,12.09000015258789,6.678338420825178,72,8.0
2025-11-10 08:00:00+00:00,340.92156931131825,2124.6624024121365,26.177970993084735,30.75967467064951,22.701852586534287,12.100000381469727,6.681598822275798,72,8.0
2025-11-10 09:00:00+00:00,976.5605055223994,4075.4258089466257,32.150565695028014,35.712849592962186,22.69818257418546,11.9399995803833,18.319948893635214,72,8.0
2025-11-10 10:00:00+00:00,572.5490195223597,3488.4325064009977,28.358967415091037,32.53791770614496,22.667857715061732,11.770000457763672,12.12760330916119,72,8.0
2025-11-10 11:00:00+00:00,347.38767522389816,2089.416436545321,26.447342218137255,30.953696029192926,22.700000762939453,11.84000015258789,6.681069992503533,72,8.0
2025-11-10 12:00:00+00:00,344.79943958784685,2060.711488697041,26.233268502713585,30.678896265537464,22.698276618431354,11.90999984741211,6.678889565775041,72,8.0
2025-11-10 13:00:00+00:00,344.970669794349,2077.422167218597,26.078747626789454,30.56002995155377,22.66379372826938,11.539999961853027,6.6794595292160635,72,8.0
2025-11-10 14:00:00+00:00,345.8193274746422,2046.2127097421,25.996762572216387,30.414073441876752,22.603636758977718,11.119999885559082,6.674089471833045,72,8.0
2025-11-10 15:00:00+00:00,426.4067221248851,2451.652769799326,26.179821537990197,31.468480556285012,22.612069393026417,10.949999809265137,6.679341181319635,72,8.0
2025-11-10 16:00:00+00:00,397.8753494561887,2359.9968921650693,26.475503189557074,31.56676391259629,22.700000762939453,10.430000305175781,6.679837536745045,72,8.0
2025-11-10 17:00:00+00:00,402.0848741718367,2346.3820113494617,26.48368976496849,31.544941023284313,22.69000072479248,10.020000457763672,6.680129007131112,72,8.0
2025-11-10 18:00:00+00:00,422.118207830007,2378.0471215341604,26.439878490458682,31.568719773065474,22.67391370690387,10.069999694824219,6.680878922384994,72,8.0
2025-11-10 19:00:00+00:00,434.1291314987909,2408.1924132445947,26.37308038449755,31.56730074842437,22.5980395896762,9.680000305175781,6.680100338131774,72,8.0
2025-11-10 20:00:00+00:00,441.3559315999349,2456.0998521440483,26.354940693030198,31.656145074394313,22.51090913252397,8.829999923706055,6.675688181030616,72,8.0
2025-11-10 21:00:00+00:00,455.38547426362277,2545.451371347438,26.340153358502096,31.83388890101257,22.48909086747603,8.5600004196167,6.67621003049712,72,8.0
2025-11-10 22:00:00+00:00,457.9960783629858,2526.926836457239,26.323685333508404,31.77750582654937,22.407546817131763,8.010000228881836,6.676279328450435,72,8.0
2025-11-10 23:00:00+00:00,457.62605033468463,2480.727557526917,26.204681481967786,31.55893089657738,22.339285101209367,7.320000171661377,6.675835817801852,72,8.0
2025-11-11 00:00:00+00:00,454.86106406673997,2498.7618274849,26.089099702380953,31.482769279586833,22.252830145493995,6.869999885559082,6.675130232375543,72,8.0
2025-11-11 01:00:00+00:00,452.9294117305125,2516.0367394027926,26.01952235972514,31.452797427564775,22.166038369232755,6.519999980926514,6.6720987568382455,72,8.0
2025-11-11 02:00:00+00:00,452.2302521350337,2569.6515319995187,26.047890542935924,31.60137101715686,22.100000381469727,6.650000095367432,6.671468248554304,72,8.0
2025-11-11 03:00:00+00:00,441.00168060388216,2566.379232112767,26.134107060793067,31.667724609375,22.077778074476456,6.849999904632568,6.674107829395797,72,8.0
2025-11-11 04:00:00+00:00,426.49243779543065,2582.457882664785,26.02987542673319,31.604313698135503,22.00877196328682,7.730000019073486,6.674826954593177,72,8.0
2025-11-11 05:00:00+00:00,415.74986084324405,2523.744290577668,26.198971889145195,31.645753313239904,22.0,9.109999656677246,6.676045901263989,72,8.0
2025-11-11 06:00:00+00:00,340.16694671032474,2238.495639320181,26.317692604385503,31.148681640625,22.005454566261985,10.529999732971191,6.676631799265116,72,8.0
2025-11-11 07:00:00+00:00,334.15434243765867,2260.278340828519,26.386136095063026,31.260569852941178,22.075438884266635,11.9399995803833,6.681710940449178,72,8.0
2025-11-11 08:00:00+00:00,337.45098039215685,2210.485179227941,26.4626239167542,31.230680064994747,22.100000381469727,12.970000267028809,6.680358317719788,72,8.0
2025-11-11 09:00:00+00:00,1008.9042029607864,4148.243093966102,33.313940908394606,36.948198419993,22.098245988812362,13.680000305175781,18.349416740802155,72,8.0
2025-11-11 10:00:00+00:00,456.441176363734,3260.5048099806327,27.2028582917542,31.453295282956933,22.13833386103312,13.5,11.021937258103314,72,8.0
2025-11-11 11:00:00+00:00,345.4493001302083,2165.9508220768776,26.331454749868698,31.006444081538866,22.200000762939453,13.149999618530273,6.675801753997803,72,8.0
2025-11-11 12:00:00+00:00,335.03165331073836,2211.032976422991,26.078841009059875,30.851269120929622,22.281034009209996,13.359999656677246,6.675209894901564,72,8.0
2025-11-11 13:00:00+00:00,336.8226885969232,2183.5146945985425,26.164128151260503,30.876819770877102,22.363157372725638,13.460000038146973,6.6759812010436494,72,8.0
2025-11-11 14:00:00+00:00,338.752940885827,2191.199727547269,26.275004923844538,31.003087660845587,22.428813287767312,13.369999885559082,6.677814391480775,72,8.0
2025-11-11 15:00:00+00:00,342.3179274273186,2153.370642397584,26.376153000262605,31.02349699645483,22.53728827783617,13.300000190734863,6.676877254197578,72,8.0
2025-11-11 16:00:00+00:00,339.33781539959733,2190.794003783154,26.394332244616596,31.119530429359244,22.598245988812362,13.40999984741211,6.680779224684258,72,8.0
2025-11-11 17:00:00+00:00,342.4999992306493,2176.991411994485,26.46671891412815,31.162345309217436,22.528070282517817,13.380000114440918,6.680712319221817,72,8.0
2025-11-11 18:00:00+00:00,340.008683063069,2190.647125500591,26.478911584164916,31.204710888261555,22.66440740682311,13.380000114440918,6.679734306175168,72,8.0
2025-11-11 19:00:00+00:00,336.1428570573737,2226.7528230042017,26.48792837447479,31.29209887079832,22.681035173350367,13.210000038146973,6.6790292202925485,72,8.0
2025-11-11 20:00:00+00:00,338.1291316697577,2206.865456973805,26.474338563550422,31.236927192752102,22.640000534057616,14.119999885559082,6.677188684960373,72,8.0
2025-11-11 21:00:00+00:00,335.35502820574374,2239.2354589296656,26.454930409663866,31.285470828956583,22.614286150251115,14.029999732971191,6.67975546064831,72,8.0
2025-11-11 22:00:00+00:00,337.6154056837579,2203.3765879398634,26.474104680934875,31.22826943277311,22.631034982615503,13.899999618530273,6.6783254847807045,72,8.0
2025-11-11 23:00:00+00:00,336.0927171894148,2212.459391617975,26.477413914784663,31.2509539948792,22.661404124477453,13.920000076293945,6.6786686151969334,72,8.0
2025-11-12 00:00:00+00:00,338.02633060059964,2227.5834981453518,26.478798746060924,31.285983045561974,22.69622716363871,14.039999961853027,6.677017488399474,72,8.0
2025-11-12 01:00:00+00:00,339.60420086003154,2184.8046197971375,26.490755481880253,31.204040014443276,22.700000762939453,14.050000190734863,6.679613401909836,72,8.0
2025-11-12 02:00:00+00:00,336.21652717483477,2225.875917066045,26.500139508928573,31.30238970588235,22.700000762939453,13.890000343322754,6.679270359648376,72,8.0
2025-11-12 03:00:00+00:00,340.19187692166713,2183.216624540441,26.562735934217436,31.27414119944853,22.71017009929075,13.670000076293945,6.677559223495612,72,8.0
2025-11-12 04:00:00+00:00,338.9109247458749,2199.864654797466,26.532050124737395,31.27755711659664,22.70344898618501,13.460000038146973,6.6800813835208155,72,8.0
2025-11-12 05:00:00+00:00,336.7218481753053,2226.263071781447,26.346066258534663,31.150431657037814,22.696552473923255,13.4399995803833,6.677066919182529,72,8.0
2025-11-12 06:00:00+00:00,334.8378148866969,2251.01133920365,26.355536452862395,31.21359432444853,22.6966109194998,13.399999618530273,6.6766336825715396,72,8.0
2025-11-12 07:00:00+00:00,331.2456577845982,2308.2842453387607,26.521303834033613,31.502790178571427,22.700000762939453,13.75,6.677276318814574,72,8.0
2025-11-12 08:00:00+00:00,336.30309012766634,2267.2349448900545,26.64791561512465,31.540126157610604,22.77288100679042,14.399999618530273,6.678486678037751,72,8.0
2025-11-12 09:00:00+00:00,882.3376054471581,4470.066577624478,29.841896843445333,33.709949376523326,22.88666623433431,14.960000038146973,18.225674970568388,72,8.0
2025-11-12 10:00:00+00:00,782.2106434584332,3959.4911637506566,31.506286108193276,35.54174599527311,23.01694921719826,15.569999694824219,14.811120462016898,72,8.0
2025-11-12 11:00:00+00:00,394.96722677107954,2265.4039716961,27.2153545988708,32.099463711265756,23.27796567496607,16.030000686645508,6.686504039443841,72,8.0
2025-11-12 12:00:00+00:00,401.7137260116449,2297.125301585478,27.096318605567227,32.05062737985819,23.389654751481682,15.789999961853027,6.6832605450093245,72,8.0
2025-11-12 13:00:00+00:00,404.1929967543658,2334.156978318671,27.088448660714285,32.12222418264181,23.477966017642263,14.399999618530273,6.683708138826515,72,8.0
2025-11-12 14:00:00+00:00,397.4563023329449,2303.5599211364233,27.252502954306724,32.21815298384979,23.598305459749902,13.569999694824219,6.685830408785524,72,8.0
2025-11-12 15:00:00+00:00,396.98179199047786,2296.082254874606,27.297510996586134,32.24503512342437,23.60166705449422,12.850000381469727,6.689767545010863,72,8.0
2025-11-12 16:00:00+00:00,404.61120511436997,2292.252854804031,27.277218602284663,32.220114315257355,23.60166705449422,12.789999961853027,6.685334638387215,72,8.0
2025-11-12 17:00:00+00:00,404.87254854944905,2301.913255194656,27.28985031512605,32.2543493960084,23.608333746592205,12.34000015258789,6.68419849171358,72,8.0
2025-11-12 18:00:00+00:00,402.63193240553056,2303.2225916245407,27.270251362263654,32.23748933167017,23.630000495910643,12.239999771118164,6.683274269104004,72,8.0
2025-11-12 19:00:00+00:00,406.7386553681531,2312.8668048762474,27.238511029411764,32.22578083967962,23.611667092641195,12.329999923706055,6.684998652514289,72,8.0
2025-11-12 20:00:00+00:00,406.8299135387453,2297.1588352009403,27.158246573755296,32.109795004634535,23.58644100771112,11.970000267028809,6.686211517301657,72,8.0
2025-11-12 21:00:00+00:00,393.2977594541234,2344.581124441964,27.186150045955884,32.237068753282564,23.501694921719825,12.609999656677246,6.689173518108721,72,8.0
2025-11-12 22:00:00+00:00,397.61568606934964,2352.8861802045035,27.20629677652311,32.27562450761555,23.486440626241393,12.899999618530273,6.690535340990339,72,8.0
2025-11-12 23:00:00+00:00,395.06190473625975,2345.67837447479,27.20394153755252,32.261207901129204,23.41724106361126,13.029999732971191,6.685282206334987,72,8.0
2025-11-13 00:00:00+00:00,395.5333334872035,2338.080603335084,27.190310694590337,32.23223723082983,23.399999618530273,12.90999984741211,6.683992061294427,72,8.0
2025-11-13 01:00:00+00:00,402.6207273680957,2364.983307141216,27.18253922662815,32.28379603794643,23.399999618530273,13.020000457763672,6.681882361404035,72,8.0
2025-11-13 02:00:00+00:00,397.05938430059524,2352.466966132156,27.15733324579832,32.23228236607143,23.333332697550457,12.899999618530273,6.68162450069139,72,8.0
2025-11-13 03:00:00+00:00,399.8542129430878,2408.36256665862,27.11943414238062,32.30621886521243,23.305084002220024,12.729999542236328,6.682682760645834,72,8.0
2025-11-13 04:00:00+00:00,405.8108636967651,2486.6797820279858,26.754556384923397,32.080931597101326,23.29310279056944,12.90999984741211,6.678073984002668,72,8.0
2025-11-13 05:00:00+00:00,405.244257822758,2471.043827687325,26.79100057991947,32.112157656031165,23.150000540415444,13.020000457763672,6.678300380706787,72,8.0
2025-11-13 06:00:00+00:00,390.41764728962875,2352.7546441428135,27.134542684261206,32.209616268382355,23.13833386103312,13.170000076293945,6.681750375015729,72,8.0
2025-11-13 07:00:00+00:00,388.2070035961162,2241.782080898766,27.357263217787114,32.19184324120273,23.242105383622018,14.029999732971191,6.684438481050379,72,8.0
2025-11-13 08:00:00+00:00,380.8260504458131,2165.333440887794,27.44788214865695,32.115712369425914,23.356666119893394,15.460000038146973,6.685978889465332,72,8.0
2025-11-13 09:00:00+00:00,924.0450965603527,4274.89524849833,30.30114268723813,33.95167925104749,23.47833325068156,15.510000228881836,18.27689859986971,72,8.0
2025-11-13 10:00:00+00:00,765.7030699532792,3865.8896811714385,31.749426474118366,35.511748756110336,23.538333479563395,16.260000228881836,14.955125441098346,72,8.0
2025-11-13 11:00:00+00:00,334.6658261082753,1929.1966939119397,27.26782910429797,31.425686876313026,23.769999694824218,16.059999465942383,6.687767183747278,72,8.0
2025-11-13 12:00:00+00:00,345.0159670191319,2025.2181837578783,27.099263338147757,31.46863442642682,23.870689161892596,15.649999618530273,6.679955188633681,72,8.0
2025-11-13 13:00:00+00:00,351.8196067062079,2098.933459370076,27.101734150691527,31.62744140625,23.91355899228888,13.390000343322754,6.684167291603837,72,8.0
2025-11-13 14:00:00+00:00,342.30812329204144,2077.426587871477,27.099032874868698,31.579138491334035,23.961016800444003,12.359999656677246,6.683099484911152,72,8.0
2025-11-13 15:00:00+00:00,345.7008407550032,2115.2158233899027,27.114362444196427,31.67411261379552,23.97499990463257,12.140000343322754,6.685652700792842,72,8.0
2025-11-13 16:00:00+00:00,344.03501387737714,2020.328371192227,27.17810913427871,31.536087677258404,24.0,12.239999771118164,6.681637212341907,72,8.0
2025-11-13 17:00:00+00:00,332.15322140819217,1952.9419837759322,27.225185875131302,31.43706437653186,24.052542573314604,12.329999923706055,6.682485445540826,72,8.0
2025-11-13 18:00:00+00:00,339.72184911562283,1940.0957957890187,27.229910714285715,31.415062313988095,24.170000648498537,12.399999618530273,6.681217524851737,72,8.0
2025-11-13 19:00:00+00:00,352.57591055220917,1970.6529681208422,27.173190760679272,31.42619225424545,24.173684873078997,12.619999885559082,6.678225011050868,72,8.0
2025-11-13 20:00:00+00:00,337.8794952992643,2023.6782883075105,27.110782398897058,31.47480632878151,24.041666825612385,12.760000228881836,6.68292222837774,72,8.0
2025-11-13 21:00:00+00:00,338.1752817818288,2034.6670847689168,27.123078421260534,31.511074109023877,23.998305078280175,12.640000343322754,6.6826936729838335,72,8.0
2025-11-13 22:00:00+00:00,352.49187710973064,2051.4969861968225,27.158949224220937,31.584316734506302,23.903389461969926,12.430000305175781,6.681535955904579,72,8.0
2025-11-13 23:00:00+00:00,344.7145652023016,2068.8692606437107,27.153348351059172,31.614663345807074,23.899999618530273,12.15999984741211,6.683747056485558,72,8.0
2025-11-14 00:00:00+00:00,336.28235256504945,2022.955492548582,27.131946724002102,31.49588722207633,23.899999618530273,12.140000343322754,6.680198052350213,72,8.0
2025-11-14 01:00:00+00:00,341.8226890243402,2027.0687149859943,27.13166770614496,31.504749458377102,23.899999618530273,12.460000038146973,6.680333136176529,72,8.0
2025-11-14 02:00:00+00:00,349.8533327738444,2045.0336703830294,27.115142822265625,31.523255750868056,23.899999618530273,11.680000305175781,6.686152378718059,72,8.0
2025-11-14 03:00:00+00:00,335.25686218090755,2047.4170277485994,27.101925633534663,31.516762955182074,23.899999618530273,11.510000228881836,6.6840053860212905,72,8.0
2025-11-14 04:00:00+00:00,337.91568621467144,2093.855427034095,27.030170857405462,31.547628621761206,23.836666043599447,11.8100004196167,6.6806221449074625,72,8.0
2025-11-14 05:00:00+00:00,347.2201680843236,2208.114758061428,26.847110523897058,31.610162131258754,23.711864988682635,11.960000038146973,6.681029880748076,72,8.0
2025-11-14 06:00:00+00:00,336.25210160968686,2268.63855288209,26.746084175857842,31.643242844012605,23.708772558914987,12.25,6.675936449141729,72,8.0
2025-11-14 07:00:00+00:00,336.74748596532385,2271.0352776383556,26.65080116314595,31.551405240703563,23.700000762939453,12.4399995803833,6.678152437316639,72,8.0
