timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-11-27 09:00:00+00:00,889.120332048464,4448.431275519156,28.30642232655815,32.399303893192894,20.70500068664551,12.069999694824219,17.129736689139875,72,8.0
2025-11-27 10:00:00+00:00,901.9064426368692,4494.329397677039,31.39562954087885,36.32473370207458,20.654237682536497,12.229999542236328,14.584059317238859,72,8.0
2025-11-27 11:00:00+00:00,396.50700284386215,2506.1240111278885,25.682416814382,31.1255327326243,20.85172357230351,12.430000305175781,6.6340025640001485,72,8.0
2025-11-27 12:00:00+00:00,372.94173578855373,2326.7321373862046,25.6366298472514,30.69163261007528,20.964406643883656,12.479999542236328,6.630949737644997,72,8.0
2025-11-27 13:00:00+00:00,329.6120444759935,2178.8544521812632,25.354568780637255,30.089643376882,21.055932416754253,12.630000114440918,6.628493848635035,72,8.0
2025-11-27 14:00:00+00:00,326.3781513459876,2211.6981242203915,25.24078693977591,30.047553396358545,21.100000381469727,12.800000190734863,6.627912713699982,72,8.0
2025-11-27 15:00:00+00:00,327.75742286660756,2201.2676960921085,25.28620872176996,30.072128851540615,21.169492171982586,12.890000343322754,6.625340441695783,72,8.0
2025-11-27 16:00:00+00:00,332.35966401941636,2170.867906244529,25.494186444108895,30.215410675989144,21.254999955495197,12.510000228881836,6.62462295003298,72,8.0
2025-11-27 17:00:00+00:00,328.797777472602,2228.273988006507,25.59158469707521,30.435629842009053,21.39833294550578,12.930000305175781,6.628334244645738,72,8.0
2025-11-27 18:00:00+00:00,328.56582650149903,2241.0348744966736,25.636970413165265,30.503438484768907,21.452542191844877,12.8100004196167,6.631203256067441,72,8.0
2025-11-27 19:00:00+00:00,332.6196072789467,2192.4958571319153,25.731815284707633,30.498142616421568,21.57000026702881,12.920000076293945,6.627081643967402,72,8.0
2025-11-27 20:00:00+00:00,330.8437846555548,2214.216252516632,25.671196603641455,30.480316931460084,21.698334089914958,13.130000114440918,6.632906622579451,72,8.0
2025-11-27 21:00:00+00:00,330.93854748603354,2157.046996047377,25.616480310535962,30.304253775314248,21.701667404174806,12.6899995803833,6.629003864426853,72,8.0
2025-11-27 22:00:00+00:00,338.5593839586616,2051.5228845932907,25.44386064972864,29.90547722995448,21.70833396911621,12.100000381469727,6.623900106307171,72,8.0
2025-11-27 23:00:00+00:00,341.2854348404401,1988.3601952988226,25.22384617909664,29.54552778142507,21.70833396911621,10.8100004196167,6.627172188264649,72,8.0
2025-11-28 00:00:00+00:00,401.5453778435202,2296.9136915019913,25.14562954087885,30.141689097514007,21.700000762939453,9.90999984741211,6.622518656968403,72,8.0
2025-11-28 01:00:00+00:00,420.71456609987746,2379.7127747094933,25.469381209515056,30.642535041360293,21.700000762939453,9.319999694824219,6.627266666134532,72,8.0
2025-11-28 02:00:00+00:00,409.4100831616826,2356.365315413275,25.497908049938726,30.619905872505253,21.701695652331335,9.270000457763672,6.627227820602118,72,8.0
2025-11-28 03:00:00+00:00,425.86946777001816,2364.249747994901,25.47715951615021,30.615706243434875,21.700000762939453,9.140000343322754,6.62805525996104,72,8.0
2025-11-28 04:00:00+00:00,423.53389340355284,2385.946992420015,25.466682669161415,30.65077222295168,21.700000762939453,8.970000267028809,6.629970105756231,72,8.0
2025-11-28 05:00:00+00:00,419.93501431334255,2355.983743790485,25.50029953387605,30.622035435267858,21.700000762939453,8.65999984741211,6.626800697390773,72,8.0
2025-11-28 06:00:00+00:00,416.48011202772125,2327.3566381630776,25.56332337622549,30.619993407519257,21.6966109194998,8.640000343322754,6.630608801748238,72,8.0
2025-11-28 07:00:00+00:00,412.71372502858566,2341.8603847300637,25.660687614889707,30.748844948135503,21.608333746592205,9.289999961853027,6.630125164651737,72,8.0
2025-11-28 08:00:00+00:00,415.1896644890641,2376.1806190533343,25.827425312063546,30.98802824393331,21.605085146629204,10.050000190734863,6.634127022833797,72,8.0
2025-11-28 09:00:00+00:00,876.2971841677813,4211.941553765955,27.613971033230634,31.406274070202464,21.696667416890463,10.510000228881836,17.272136404816532,72,8.0
2025-11-28 10:00:00+00:00,1011.9689084648752,4439.041135558227,32.86210978532038,37.320397299544815,21.676271664894234,11.359999656677246,16.0723678872031,72,8.0
2025-11-28 11:00:00+00:00,396.01568577870603,2232.5105346337755,26.00762101715686,30.855882489714634,21.866101184133758,11.899999618530273,6.6351222551169515,72,8.0
2025-11-28 12:00:00+00:00,336.43389405322677,2072.4180791945682,25.609009814863445,30.111786999956234,21.899999618530273,11.5,6.630491367575167,72,8.0
2025-11-28 13:00:00+00:00,336.4974795215938,2026.5124716878938,25.38481896664916,29.79084944524685,21.899999618530273,11.359999656677246,6.625622731964795,72,8.0
2025-11-28 14:00:00+00:00,336.02717107350753,2035.037222213104,25.26892124037115,29.69278082326681,21.876666196187337,11.210000038146973,6.626430380578134,72,8.0
2025-11-28 15:00:00+00:00,343.04705827643556,1974.0592160692402,25.24307105654762,29.535519383534663,21.886206462465484,10.930000305175781,6.624466013173763,72,8.0
2025-11-28 16:00:00+00:00,388.3798314369693,2162.7419399400387,25.19576316854867,29.896420775341387,21.899999618530273,10.069999694824219,6.627028634902142,72,8.0
2025-11-28 17:00:00+00:00,415.42520987887343,2347.379543272387,25.510492575936624,30.612457189907214,21.899999618530273,9.449999809265137,6.627951253362062,72,8.0
2025-11-28 18:00:00+00:00,421.84061592166165,2332.0546550163035,25.570414396227243,30.639476786808473,21.899999618530273,9.180000305175781,6.627765731651242,72,8.0
2025-11-28 19:00:00+00:00,408.31680682526917,2335.319439201462,25.54490409445028,30.617882993040965,21.913333002726237,9.050000190734863,6.631670219891546,72,8.0
2025-11-28 20:00:00+00:00,421.3937498439442,2351.89150149923,25.520888121698945,30.634220950704226,21.89833294550578,9.029999732971191,6.625891587432002,72,8.0
2025-11-28 21:00:00+00:00,408.5214485019695,2360.3812568685803,25.47820211851497,30.60968918654248,21.82166598637899,9.149999618530273,6.626060772739081,72,8.0
2025-11-28 22:00:00+00:00,417.7215689864813,2395.8717577851453,25.445942341780462,30.65715065323004,21.799999237060547,9.180000305175781,6.623140015855891,72,8.0
2025-11-28 23:00:00+00:00,398.9677872858128,2380.1306665244224,25.423285818233545,30.59780670080532,21.788332748413087,9.470000267028809,6.626367375296371,72,8.0
2025-11-29 00:00:00+00:00,411.6266106784511,2411.9991448239452,25.423482772015056,30.666680344012605,21.710000610351564,9.84000015258789,6.626542402582676,72,8.0
2025-11-29 01:00:00+00:00,400.95630216197804,2392.6202799479165,25.41892958355217,30.62163468903186,21.700000762939453,10.100000381469727,6.624964560447287,72,8.0
2025-11-29 02:00:00+00:00,403.49859969622617,2401.907578412224,25.435550294336483,30.65560784860819,21.700000762939453,10.390000343322754,6.627717669938459,72,8.0
2025-11-29 03:00:00+00:00,409.2585426993063,2389.0700406627493,25.408964953168766,30.601495481004903,21.666102328542937,10.329999923706055,6.627864941829393,72,8.0
2025-11-29 04:00:00+00:00,401.2086835588728,2410.408209963673,25.392785336790965,30.630145417542018,21.600000381469727,10.260000228881836,6.629595537479518,72,8.0
2025-11-29 05:00:00+00:00,420.5268910298494,2432.5660971419816,25.44685940782563,30.737773820465687,21.600000381469727,10.199999809265137,6.623328657711253,72,8.0
2025-11-29 06:00:00+00:00,442.8473385508989,2376.4943464690564,25.56471231070553,30.73090163799895,21.600000381469727,10.34000015258789,6.627643785556825,72,8.0
2025-11-29 07:00:00+00:00,339.7974794532071,2045.861074068299,25.39254666710434,29.841794139530812,21.58000030517578,10.5,6.6238441280290195,72,8.0
2025-11-29 08:00:00+00:00,338.7493008311723,2016.714516861432,25.182553587841387,29.568444858412114,21.5,10.710000038146973,6.622970921652658,72,8.0
2025-11-29 09:00:00+00:00,908.0481786487483,3909.6627617844015,30.119663099614847,33.67866169905462,21.473333231608073,10.989999771118164,17.207618455592993,72,8.0
2025-11-29 10:00:00+00:00,735.8792714030802,3993.7880808939785,29.1385829722514,34.21269503895308,21.42203360088801,10.850000381469727,12.08389638451969,72,8.0
2025-11-29 11:00:00+00:00,349.93585418786654,2047.8542258211878,25.57540594362745,30.028508376006652,21.50847460859913,10.779999732971191,6.6248635684742645,72,8.0
2025-11-29 12:00:00+00:00,433.3761902710303,2356.5079208929665,25.25105247176996,30.37538843662465,21.505000019073485,9.979999542236328,6.623981316884358,72,8.0
2025-11-29 13:00:00+00:00,447.78767518970477,2427.20284290474,25.51750700280112,30.792972853203782,21.531666787465415,8.479999542236328,6.62796777570281,72,8.0
2025-11-29 14:00:00+00:00,449.5142066551782,2373.2593575905294,25.399649362378135,30.558937859070333,21.5,7.480000019073486,6.626369945186094,72,8.0
2025-11-29 15:00:00+00:00,447.71092527587206,2363.1710516237745,25.280145554315474,30.42343284970238,21.468333212534585,6.21999979019165,6.618493407380347,72,8.0
2025-11-29 16:00:00+00:00,449.5084030194109,2348.8862749201244,25.14303494835434,30.25499154740021,21.40166629155477,5.510000228881836,6.618647237451804,72,8.0
2025-11-29 17:00:00+00:00,446.62520994726015,2324.7900076046044,24.97701248468137,30.034725413602942,21.313558643147097,5.289999961853027,6.620513513976452,72,8.0
2025-11-29 18:00:00+00:00,447.39719867439163,2284.142356551996,24.88958415397409,29.862524892769606,21.29166603088379,5.300000190734863,6.614105280707864,72,8.0
2025-11-29 19:00:00+00:00,444.4893556910069,2307.513887635132,24.8110577238708,29.83213724943102,21.230508739665403,5.449999809265137,6.616058087816425,72,8.0
2025-11-29 20:00:00+00:00,442.5667605977663,2338.2641190089535,24.677602703651687,29.766708545470507,21.074576555672337,5.619999885559082,6.617272260483731,72,8.0
2025-11-29 21:00:00+00:00,440.9933154602901,2303.426984271631,24.55151843227716,29.56642189132138,20.935592974646617,5.739999771118164,6.614857396043443,72,8.0
2025-11-29 22:00:00+00:00,440.03725486776744,2291.6209501378676,24.365839597557773,29.354024422268907,20.779660693669722,5.460000038146973,6.615866027960257,72,8.0
2025-11-29 23:00:00+00:00,499.6221280992866,2520.7836626838234,24.238002232142858,29.731186810661764,20.6344832716317,5.210000038146973,6.608438018991166,72,8.0
2025-11-30 00:00:00+00:00,575.5478984074099,2752.0476053702732,24.57192095588235,30.560509946165965,20.5457628864353,4.539999961853027,6.618389081554253,72,8.0
2025-11-30 01:00:00+00:00,578.1526610644257,2720.9935497636557,24.49174640559349,30.414364085477942,20.464406643883656,3.549999952316284,6.616468926437762,72,8.0
2025-11-30 02:00:00+00:00,575.0857149011948,2697.3775480895483,24.277196034663866,30.14997825301996,20.322033381058,2.9600000381469727,6.614248993016091,72,8.0
2025-11-30 03:00:00+00:00,572.9504215016085,2691.162940273766,24.056535993303573,29.920239873293067,20.14745818962485,2.6600000858306885,6.608836021743903,72,8.0
2025-11-30 04:00:00+00:00,569.4949573335193,2716.9532480961134,23.96454421612395,29.88656487985819,19.97166655858358,2.2899999618530273,6.606227838692545,72,8.0
2025-11-30 05:00:00+00:00,557.0549012085303,2759.1249712775734,23.94967830882353,29.959874770220587,19.884745323051842,2.130000114440918,6.610408370234385,72,8.0
2025-11-30 06:00:00+00:00,551.1058806090796,2816.4560567391018,24.086546825761555,30.220450777967436,19.799999237060547,3.2699999809265137,6.611900393702403,72,8.0
2025-11-30 07:00:00+00:00,545.2764699385614,2887.0550096014967,24.451941225709035,30.73477301076681,19.825423062857936,4.559999942779541,6.617786134992327,72,8.0
2025-11-30 08:00:00+00:00,525.5921568456484,2776.805604566045,24.64618073792017,30.69023888852416,19.946666463216147,5.849999904632568,6.616780369221663,72,8.0
2025-11-30 09:00:00+00:00,900.9637629476825,3966.1958469862348,26.958392539720858,30.84001519706812,20.06949179051286,6.630000114440918,17.23393343137891,72,8.0
2025-11-30 10:00:00+00:00,1215.4652660594268,4978.746633321297,32.69581924566702,37.67311211594013,20.067796868793035,7.110000133514404,16.991774743344603,72,8.0
2025-11-30 11:00:00+00:00,583.5703088242133,2902.6092683167017,24.831257796087186,31.114590172006302,20.3649995803833,7.269999980926514,6.657237173128529,72,8.0
2025-11-30 12:00:00+00:00,594.7725501821823,2920.7313447840074,24.748477711397058,31.104313698135503,20.49666665395101,6.929999828338623,6.6187315868730305,72,8.0
2025-11-30 13:00:00+00:00,593.3464990610502,2922.144461495536,24.798060825892858,31.155964827337186,20.56101718191373,4.820000171661377,6.620088328834341,72,8.0
2025-11-30 14:00:00+00:00,592.4938379282377,2899.9886690027574,25.01887678899685,31.326436531643907,20.663333956400553,3.359999895095825,6.621329636133018,72,8.0
2025-11-30 15:00:00+00:00,600.2358541194798,2865.4289263556984,25.081448595063026,31.310401211265756,20.700000762939453,2.859999895095825,6.625864946541666,72,8.0
2025-11-30 16:00:00+00:00,610.661622119551,2870.398833459165,24.938747373949578,31.183415260635503,20.700000762939453,2.950000047683716,6.620532833227591,72,8.0
2025-11-30 17:00:00+00:00,608.1929971817829,2791.2320402770483,24.748853154543067,30.81934209230567,20.700000762939453,2.9600000381469727,6.622539844833502,72,8.0
2025-11-30 18:00:00+00:00,580.6798311121323,2806.0213407628676,24.564900374212186,30.66964696034664,20.691526154340323,3.690000057220459,6.619775287243498,72,8.0
2025-11-30 19:00:00+00:00,565.1420163280155,2849.8978322774424,24.45575720522584,30.660632221638654,20.58644100771112,4.78000020980835,6.6146210662457126,72,8.0
2025-11-30 20:00:00+00:00,555.2855941858669,2932.332252823004,24.382826861213236,30.763735474658613,20.389654751481682,3.0,6.618043174262808,72,8.0
2025-11-30 21:00:00+00:00,543.5189960842026,2910.6297491489177,24.50046168492493,30.83495002618715,20.399999618530273,4.110000133514404,6.617165279122038,72,8.0
2025-11-30 22:00:00+00:00,524.5333335726868,2852.033389820772,24.457248719800422,30.664630793723738,20.31186368909933,5.389999866485596,6.616755673865311,72,8.0
2025-11-30 23:00:00+00:00,522.2977574452633,2865.1291360294117,24.456282415309875,30.69406307444853,20.250847444695943,6.340000152587891,6.614781295551973,72,8.0
2025-12-01 00:00:00+00:00,492.80055933506213,2814.389794101234,24.456916360294116,30.581087513130253,20.19830584121963,7.019999980926514,6.618496101443507,72,8.0
2025-12-01 01:00:00+00:00,488.85097993054643,2828.3650722984507,24.45144678965336,30.604693244485293,20.132203894146418,7.599999904632568,6.620086293260591,72,8.0
2025-12-01 02:00:00+00:00,482.79747868385635,2833.559683150604,24.464638589810924,30.633893694196427,20.100000381469727,7.840000152587891,6.614343739357315,72,8.0
2025-12-01 03:00:00+00:00,430.87366979262407,2563.703477875525,24.362390854779413,29.946428571428573,20.098305459749902,8.260000228881836,6.6116469247000555,72,8.0
2025-12-01 04:00:00+00:00,426.44229698715424,2626.56114389115,24.140384962578782,29.860257188813026,20.01694921719826,8.4399995803833,6.612462228085814,72,8.0
2025-12-01 05:00:00+00:00,425.8966396128764,2645.900581423976,24.066326237526262,29.830472032563026,19.979310265902814,8.699999809265137,6.6098791170520945,72,8.0
2025-12-01 06:00:00+00:00,425.5386556844417,2663.31974830948,24.178667853860293,29.979596819196427,19.89833294550578,8.869999885559082,6.611337433342173,72,8.0
2025-12-01 07:00:00+00:00,424.21876769506633,2699.8939383370534,24.28062426142332,30.15966591714811,19.818332640329995,9.229999542236328,6.613400611556878,72,8.0
2025-12-01 08:00:00+00:00,426.2822025967183,2714.6122260659427,24.38197731837041,30.293919105314266,19.801665910085042,9.529999732971191,6.612510803729127,72,8.0
2025-12-01 09:00:00+00:00,1013.4739511527267,4169.617015678342,31.592715992647058,35.46020918132878,19.801694223436257,9.899999618530273,18.23294337857671,72,8.0
2025-12-01 10:00:00+00:00,701.2792713154598,4034.0141996495863,27.056064124868698,31.989863035057773,19.778333218892417,10.1899995803833,12.37805110065877,72,8.0
2025-12-01 11:00:00+00:00,430.11833385891384,2686.9564453125,24.696044921875,30.548262532552084,19.89321993165097,10.5,6.6126253207524615,72,8.0
2025-12-01 12:00:00+00:00,428.58543425915286,2743.5835740546217,24.71180122439601,30.687672334558822,19.924999713897705,10.800000190734863,6.612202840692857,72,8.0
2025-12-01 13:00:00+00:00,429.3430170666572,2743.7483796700417,24.79161301937849,30.77107997446753,20.0,10.8100004196167,6.608904573504486,72,8.0
2025-12-01 14:00:00+00:00,430.4148462119223,2725.7155884814865,24.833801782431724,30.770907874868698,20.02372890407756,10.6899995803833,6.61229872102497,72,8.0
2025-12-01 15:00:00+00:00,432.51484504934785,2717.0462472098216,24.963772813813026,30.879833574054622,20.115254676948158,10.359999656677246,6.615095563295509,72,8.0
2025-12-01 16:00:00+00:00,433.05658258176317,2679.250036928834,25.053918149290965,30.890233144038866,20.200000762939453,10.149999618530273,6.612446873127913,72,8.0
2025-12-01 17:00:00+00:00,432.2689080759257,2631.096365792411,25.116707425157564,30.84591649159664,20.30833295186361,10.350000381469727,6.6149214255709605,72,8.0
2025-12-01 18:00:00+00:00,436.6605039110371,2651.111685103729,25.04627388064601,30.814301306460084,20.469491409043133,9.869999885559082,6.620175185323763,72,8.0
2025-12-01 19:00:00+00:00,436.5515411120503,2616.02046472886,25.00307329963235,30.69970497964811,20.5,9.170000076293945,6.614489847872438,72,8.0
2025-12-01 20:00:00+00:00,435.53926457119525,2637.8074745435392,24.94517397076896,30.69414734572507,20.5,9.270000457763672,6.6075736257467375,72,8.0
2025-12-01 21:00:00+00:00,434.4438543905759,2647.8495282221106,24.942191182568088,30.702256186714386,20.5,9.239999771118164,6.614492139336783,72,8.0
2025-12-01 22:00:00+00:00,434.84229703844426,2660.8316599100576,24.99649791557248,30.791179753151262,20.541666825612385,9.329999923706055,6.613814285823277,72,8.0
2025-12-01 23:00:00+00:00,437.295798250941,2655.3961260285364,25.033967688637954,30.815100063462886,20.600000381469727,9.100000381469727,6.615981020513369,72,8.0
2025-12-02 00:00:00+00:00,437.6955308115016,2650.846586941341,25.04285554512919,30.816935448673185,20.610345248518318,8.920000076293945,6.61271244587179,72,8.0
2025-12-02 01:00:00+00:00,437.8739493233817,2624.0856188178395,25.035993303571427,30.75083295036765,20.694828329415156,8.8100004196167,6.6138049213826156,72,8.0
2025-12-02 02:00:00+00:00,437.3061627727263,2610.6146229976366,25.01686348367472,30.702311881783963,20.700000762939453,8.5600004196167,6.61398856245837,72,8.0
2025-12-02 03:00:00+00:00,438.07310849144346,2600.950924998906,25.03322774422269,30.69780040922619,20.7050854311151,8.300000190734863,6.613689995613418,72,8.0
2025-12-02 04:00:00+00:00,438.1985996791295,2572.4663427871146,24.937007615546218,30.538468903186274,20.70339054172322,8.319999694824219,6.6147754426096,72,8.0
2025-12-02 05:00:00+00:00,437.4913162530637,2588.230858554359,24.952532087053573,30.592231130733545,20.701695652331335,7.78000020980835,6.610244849816758,72,8.0
2025-12-02 06:00:00+00:00,437.4196078944273,2625.4277890843837,24.962322331276262,30.678696576286764,20.735593440168994,7.78000020980835,6.615094561536773,72,8.0
2025-12-02 07:00:00+00:00,432.50364125142244,2556.4994440158875,25.203155090161065,30.768117012429972,20.794826902192213,8.420000076293945,6.617343381673348,72,8.0
2025-12-02 08:00:00+00:00,414.7913166975775,2457.2790209345458,25.279385093881302,30.626996892507,20.89833294550578,9.6899995803833,6.61948827935868,72,8.0
2025-12-02 09:00:00+00:00,918.1884535453689,4212.413245144697,28.336683676276408,32.06998033120598,20.9932203131207,10.390000343322754,18.284919347897382,72,8.0
2025-12-02 10:00:00+00:00,970.4310927618118,4597.646859134279,31.134982410933123,35.43310546875,21.116949146076784,10.75,16.097652997623303,72,8.0
2025-12-02 11:00:00+00:00,431.2355556064182,2451.1622382269966,25.443688286675346,30.781405300564238,21.446666463216147,10.819999694824219,6.615294504165649,72,8.0
2025-12-02 12:00:00+00:00,439.60812232607884,2542.864492378983,25.306049763655462,30.83772170977766,21.510000038146973,10.239999771118164,6.621511982936485,72,8.0
2025-12-02 13:00:00+00:00,429.01764711011356,2393.5337782573965,25.55292585784314,30.758832146139707,21.578333632151285,9.039999961853027,6.623825773137624,72,8.0
2025-12-02 14:00:00+00:00,438.4563022474615,2304.219947451637,25.6770682882528,30.688615387561274,21.67166732152303,8.329999923706055,6.623892277896571,72,8.0
2025-12-02 15:00:00+00:00,422.3731092778908,2243.7953133890273,25.742614917060575,30.62304003632703,21.7050854311151,7.550000190734863,6.62396449401599,72,8.0
2025-12-02 16:00:00+00:00,424.7439775226497,2248.3032503528757,25.732212611607142,30.622752812062323,21.723333740234374,7.329999923706055,6.6231236978739245,72,8.0
2025-12-02 17:00:00+00:00,423.47142828078495,2333.026884875044,25.597157710740547,30.671565891981793,21.766101449222887,7.329999923706055,6.62364259954928,72,8.0
2025-12-02 18:00:00+00:00,436.2890764337962,2444.500621293439,25.374748336834735,30.694243615414916,21.700000762939453,7.289999961853027,6.6192556175531125,72,8.0
2025-12-02 19:00:00+00:00,446.00840293392747,2483.7483751313025,25.30785243785014,30.71634620645133,21.623729285547288,8.029999732971191,6.615188379581569,72,8.0
2025-12-02 20:00:00+00:00,445.5480228574936,2473.145976261598,25.20543510372899,30.590039336046917,21.600000381469727,7.570000171661377,6.615821461717622,72,8.0
2025-12-02 21:00:00+00:00,444.07703072684154,2448.7782368806897,25.075937308517158,30.408240053834035,21.58000030517578,6.840000152587891,6.614897896261776,72,8.0
2025-12-02 22:00:00+00:00,442.0260503859747,2428.7238502823006,24.925677986038167,30.213651085434172,21.503389843439653,6.320000171661377,6.61521531086342,72,8.0
2025-12-02 23:00:00+00:00,442.4109245749081,2420.3152607722777,24.7948993073792,30.06990217962185,21.396551329514075,5.46999979019165,6.608300416075549,72,8.0
2025-12-03 00:00:00+00:00,440.54313621200436,2435.2146242285976,24.682675316220237,29.98737307422969,21.276666259765626,5.519999980926514,6.611518026400013,72,8.0
2025-12-03 01:00:00+00:00,440.2952386765253,2431.4234608882616,24.604462097338935,29.903505640537464,21.183051545741193,5.010000228881836,6.608151417152555,72,8.0
2025-12-03 02:00:00+00:00,439.1636105855306,2399.986716715495,24.46525200737847,29.6958740234375,21.071666940053305,4.400000095367432,6.607811705271403,72,8.0
2025-12-03 03:00:00+00:00,438.26386549492844,2366.68486369157,24.37868672859769,29.53852771577381,20.968965398854223,3.990000009536743,6.605328959243304,72,8.0
2025-12-03 04:00:00+00:00,435.8319332005263,2369.3400776326157,24.14547225140056,29.309975845807074,20.848332754770915,3.450000047683716,6.606396138167181,72,8.0
2025-12-03 05:00:00+00:00,432.6019612801175,2462.2934837020744,24.135532924107142,29.50035697872899,20.71833381652832,2.6700000762939453,6.609071825064865,72,8.0
2025-12-03 06:00:00+00:00,432.8871143672313,2550.003793411896,24.32395477722339,29.882879518995097,20.626667149861653,4.789999961853027,6.605801194989715,72,8.0
2025-12-03 07:00:00+00:00,436.0436976670551,2577.7617262725403,24.654941761860993,30.272921864058123,20.60500040054321,5.849999904632568,6.6082511976653455,72,8.0
2025-12-03 08:00:00+00:00,439.02275282613346,2579.7437113215415,24.968885100289675,30.58710814058111,20.72833366394043,6.489999771118164,6.6136943101882935,72,8.0
2025-12-03 09:00:00+00:00,988.1198299557137,3967.948762179753,31.000913140494063,34.67868638704609,20.838332716623942,8.859999656677246,18.182173867465398,72,8.0
2025-12-03 10:00:00+00:00,755.5294121066395,4047.797124953497,28.41336085215336,32.97024356617647,21.0,9.100000381469727,13.327259921226181,72,8.0
2025-12-03 11:00:00+00:00,442.75826368144914,2492.546822342218,25.1638628107493,30.583785369616596,21.200000762939453,9.739999771118164,6.624301828924014,72,8.0
2025-12-03 12:00:00+00:00,445.189664872665,2479.204153391236,25.251629877356844,30.641872981407122,21.286206541390253,9.199999809265137,6.625334856896427,72,8.0
2025-12-03 13:00:00+00:00,446.1439777449066,2415.2272692768515,25.62396394104517,30.868637982536764,21.478947288111637,7.440000057220459,6.634234078458044,72,8.0
2025-12-03 14:00:00+00:00,451.5840336989288,2360.262263108368,25.7107152431285,30.837154783788517,21.5,6.25,6.632875526652617,72,8.0
2025-12-03 15:00:00+00:00,456.94621811126797,2332.601027715774,25.809674260329132,30.87519763764881,21.5017241445081,5.760000228881836,6.634204318209522,72,8.0
2025-12-03 16:00:00+00:00,455.94985996107425,2335.732609938507,25.733452463016455,30.8065742898722,21.520000076293947,5.28000020980835,6.632990234706249,72,8.0
2025-12-03 17:00:00+00:00,449.6070034336977,2375.246971835609,25.351184321384803,30.516361525078782,21.510000038146973,5.0,6.624299991030653,72,8.0
2025-12-03 18:00:00+00:00,444.22857161663495,2413.209696964723,25.00110307794993,30.248009946165965,21.479999923706053,5.880000114440918,6.624550960978874,72,8.0
2025-12-03 19:00:00+00:00,442.5873943083093,2381.564360802915,24.7656468837535,29.946258972338935,21.381666215260825,6.199999809265137,6.620876489901075,72,8.0
2025-12-03 20:00:00+00:00,439.8539553712317,2384.4811628753064,24.585986738445378,29.7739476650035,21.257627002263472,5.369999885559082,6.619291505893739,72,8.0
2025-12-03 21:00:00+00:00,436.8168069107526,2428.726532409839,24.464060721945028,29.754149706757705,21.151667245229085,5.309999942779541,6.61188256773962,72,8.0
2025-12-03 22:00:00+00:00,435.0352942202272,2446.394815054928,24.42104888830532,29.750504694065125,21.04500017166138,5.909999847412109,6.615107522959135,72,8.0
2025-12-03 23:00:00+00:00,434.4918763403799,2475.6997918307948,24.36140335040266,29.752360709908963,20.944999790191652,6.360000133514404,6.615667114738657,72,8.0
2025-12-04 00:00:00+00:00,433.8809524664358,2496.805295458027,24.330933642988445,29.76675269717262,20.849151966935498,6.510000228881836,6.614662026156898,72,8.0
2025-12-04 01:00:00+00:00,432.56806753463104,2517.111245377057,24.335720030199578,29.81732741924895,20.75593211287159,7.03000020980835,6.612828231993175,72,8.0
2025-12-04 02:00:00+00:00,434.13529382700347,2492.5657114408264,24.34670430672269,29.773098985688026,20.686441389180846,7.369999885559082,6.6149574782000204,72,8.0
2025-12-04 03:00:00+00:00,434.13277334859725,2475.1155954569326,24.308208048844538,29.698394689907214,20.601724525977826,7.409999847412109,6.612767333076114,72,8.0
2025-12-04 04:00:00+00:00,433.12240857036176,2478.4934492351626,24.237088585434172,29.634684928658963,20.52372890407756,7.210000038146973,6.6124657035207886,72,8.0
2025-12-04 05:00:00+00:00,430.7691871792662,2499.4526127833947,24.215312882965687,29.655538778011206,20.428813287767312,7.21999979019165,6.615994329212093,72,8.0
2025-12-04 06:00:00+00:00,432.0812330913811,2495.3999912464988,24.210390406162464,29.642908432904413,20.354236732094975,7.380000114440918,6.614678695422261,72,8.0
2025-12-04 07:00:00+00:00,432.17394916951156,2511.6394849932162,24.23912719384629,29.708413345807074,20.299999237060547,7.329999923706055,6.613000873758011,72,8.0
2025-12-04 08:00:00+00:00,430.69408380212917,2543.9090228873238,24.266215751540493,29.806309143926057,20.232203661385228,7.340000152587891,6.612468440096143,72,8.0
2025-12-04 09:00:00+00:00,1027.1649020521754,3929.249567483461,30.747704806102018,34.404847041478064,20.1898312326205,7.5,18.174024340170007,72,8.0
2025-12-04 10:00:00+00:00,842.2515417147083,4136.030181115415,28.33892668395483,33.05552386970413,20.14166720708211,7.380000114440918,13.491809341419978,72,8.0
2025-12-04 11:00:00+00:00,463.1406163661754,2559.194107525823,24.825806689863445,30.395234265581234,20.266666412353516,7.619999885559082,6.618054236350607,72,8.0
2025-12-04 12:00:00+00:00,436.4792718112636,2436.6261441099878,24.532900171787464,29.835138059129903,20.27796567496607,7.539999961853027,6.617998662782984,72,8.0
2025-12-04 13:00:00+00:00,524.3120109515484,2868.657307033432,23.91850340432961,30.166523683004538,20.167797250262762,7.090000152587891,6.611240641364838,72,8.0
2025-12-04 14:00:00+00:00,522.381388176812,2884.681732432756,24.427709892931755,30.707708587221447,20.136667188008627,6.139999866485596,6.6150102163755795,72,8.0
2025-12-04 15:00:00+00:00,503.07451033391874,2747.5589158514967,24.602688829438026,30.584093793767508,20.100000381469727,6.340000152587891,6.61574427954623,72,8.0
2025-12-04 16:00:00+00:00,493.9106444457666,2694.162614069065,24.75270059195553,30.60981609440651,20.140000534057616,6.389999866485596,6.625192648890305,72,8.0
2025-12-04 17:00:00+00:00,506.78991553896947,2684.7528394170167,24.77330209427521,30.615375935530462,20.200000762939453,6.369999885559082,6.61887929820213,72,8.0
2025-12-04 18:00:00+00:00,529.5694670690542,2729.269047071954,24.75908038996849,30.697186980260856,20.200000762939453,6.199999809265137,6.619800240385766,72,8.0
2025-12-04 19:00:00+00:00,563.4176463065695,2842.6388360031515,24.739506056328782,30.9218968837535,20.201667404174806,5.079999923706055,6.622266459531811,72,8.0
2025-12-04 20:00:00+00:00,580.4180787512138,2840.7037103904063,24.66160536480217,30.842556651566877,20.1833340326945,3.549999952316284,6.619133284111984,72,8.0
2025-12-04 21:00:00+00:00,578.6358551965708,2799.9060133819153,24.52654704459909,30.6194066493785,20.100000381469727,2.5,6.618154603226178,72,8.0
2025-12-04 22:00:00+00:00,576.7408963585434,2749.4450047597165,24.341764049369747,30.33050212272409,20.01379315606479,2.0899999141693115,6.611488013708291,72,8.0
2025-12-04 23:00:00+00:00,577.3050424271271,2724.5309716660104,24.141550956320028,30.07669571734944,19.906666310628257,1.350000023841858,6.6104194203010795,72,8.0
2025-12-05 00:00:00+00:00,670.8666672479538,3062.947611661852,24.139693572741596,30.812254491640406,19.82166598637899,0.9399999976158142,6.610347010508305,72,8.0
2025-12-05 01:00:00+00:00,701.1521016609769,3161.702319404324,24.400374212184875,31.282470019257705,19.799999237060547,0.699999988079071,6.616008675732866,72,8.0
2025-12-05 02:00:00+00:00,701.692437350917,3175.03080480239,24.464888885241596,31.372802734375,19.756666564941405,0.2199999988079071,6.619268046039827,72,8.0
2025-12-05 03:00:00+00:00,700.3277304085697,3164.7015062861083,24.374991793592436,31.267734046743698,19.68965586300554,-0.10000000149011612,6.612093054613814,72,8.0
2025-12-05 04:00:00+00:00,699.4271706973805,3205.992774258141,24.289177389705884,31.26789817489496,19.598305459749902,-0.17000000178813934,6.615652018902349,72,8.0
2025-12-05 05:00:00+00:00,689.8375343301383,3291.730408569678,24.377811378457633,31.546465363489144,19.55762733847408,-0.6800000071525574,6.612798294099439,72,8.0
2025-12-05 06:00:00+00:00,565.639216575302,2943.0555334438463,24.40545534620098,30.81126356792717,19.51694921719826,0.15000000596046448,6.616620309546548,72,8.0
2025-12-05 07:00:00+00:00,522.4341752081692,2875.453088755033,24.45071436777836,30.709569081538866,19.55344847975106,2.4000000953674316,6.6163814835855606,72,8.0
2025-12-05 08:00:00+00:00,491.9932782683386,2774.3453905976453,24.549894274115896,30.588048598345587,19.638983581025723,4.369999885559082,6.616940915083685,72,8.0
2025-12-05 09:00:00+00:00,931.8923953633913,4050.2426039145025,27.911301991637323,31.659624642385563,19.762068781359442,6.949999809265137,18.246880704584257,72,8.0
2025-12-05 10:00:00+00:00,1125.2187640833922,4903.477633094253,31.51746939009979,36.09497412246149,19.701695199740136,7.570000171661377,17.04136958376032,72,8.0
2025-12-05 11:00:00+00:00,553.1112045159861,2879.4448023349964,25.050708760066527,31.309196237088585,19.99152539140087,7.71999979019165,6.626721143054695,72,8.0
2025-12-05 12:00:00+00:00,550.7851536000143,2865.317112684918,25.09577835040266,31.327169637386206,20.133333841959637,7.929999828338623,6.623582403199012,72,8.0
2025-12-05 13:00:00+00:00,540.2717087689568,2873.810208360688,25.44490628282563,31.689847032563026,20.257627002263472,7.739999771118164,6.6287696288079445,72,8.0
2025-12-05 14:00:00+00:00,534.2717081705729,2867.891261680453,25.609704624037114,31.838965664390756,20.327585549190125,7.730000019073486,6.633126643525452,72,8.0
2025-12-05 15:00:00+00:00,515.4523805249639,2738.4402005919555,25.683284641981793,31.63027808779762,20.401694540250098,7.690000057220459,6.633946922312932,72,8.0
2025-12-05 16:00:00+00:00,520.2399999830458,2582.1553108406597,25.56690949251393,31.178615729456826,20.494999980926515,7.510000228881836,6.629606978806945,72,8.0
2025-12-05 17:00:00+00:00,446.5904766691833,2396.7123165184044,25.161175212272408,30.371138885241596,20.501666673024495,6.909999847412109,6.62637117129414,72,8.0
2025-12-05 18:00:00+00:00,438.7986007391238,2427.489540933561,24.60764139640231,29.88725421809349,20.381666215260825,6.809999942779541,6.621767599709561,72,8.0
2025-12-05 19:00:00+00:00,435.4809534409467,2496.463800852372,24.485538942139357,29.918573972557773,20.299999237060547,6.869999885559082,6.617387865103927,72,8.0
2025-12-05 20:00:00+00:00,431.59830548130185,2593.113999994529,24.46084449404762,30.10097710959384,20.23166694641113,7.170000076293945,6.6211731413833235,72,8.0
2025-12-05 21:00:00+00:00,430.6701113738161,2635.528925890363,24.485543192431912,30.220691531730097,20.200000762939453,7.880000114440918,6.61801300102106,72,8.0
2025-12-05 22:00:00+00:00,429.10196068173366,2663.7652570793944,24.528317577030812,30.324073086265756,20.142373424465372,8.5600004196167,6.619137070760005,72,8.0
2025-12-05 23:00:00+00:00,428.65490107175685,2703.0880273984594,24.605012610512954,30.484622559961483,20.103333727518717,8.970000267028809,6.622494190013041,72,8.0
2025-12-06 00:00:00+00:00,430.03837546981686,2678.417388146665,24.644348657431724,30.471411611519606,20.177966780581716,9.199999809265137,6.618352987519166,72,8.0
2025-12-06 01:00:00+00:00,431.6333338633305,2656.66447487198,24.624686104910715,30.39851956407563,20.200000762939453,9.239999771118164,6.624457304551154,72,8.0
2025-12-06 02:00:00+00:00,431.6582627069382,2662.64434660583,24.63370699842437,30.42876633075105,20.200000762939453,9.220000267028809,6.617319115069734,72,8.0
2025-12-06 03:00:00+00:00,431.82548963188793,2639.9282862559085,24.640153131565125,30.38487230829832,20.200000762939453,9.229999542236328,6.6184249605451315,72,8.0
2025-12-06 04:00:00+00:00,431.957983962628,2651.5693810727416,24.642703272715337,30.409272009585084,20.205173097807787,9.260000228881836,6.62236318267694,72,8.0
2025-12-06 05:00:00+00:00,431.67282916584605,2669.2645417542017,24.778150029543067,30.58446650144433,20.27966056435795,9.010000228881836,6.62108463800254,72,8.0
2025-12-06 06:00:00+00:00,433.0859940045354,2677.301587529543,24.952408990940125,30.776055344012605,20.299999237060547,9.199999809265137,6.621645634915648,72,8.0
2025-12-06 07:00:00+00:00,424.4406171526228,2591.85869181657,25.080295594800422,30.718226841517858,20.389654751481682,9.59000015258789,6.621594156537737,72,8.0
2025-12-06 08:00:00+00:00,412.77541935244085,2555.9319065882505,25.09302848943785,30.645833106014315,20.428813287767312,10.479999542236328,6.630091685822556,72,8.0
2025-12-06 09:00:00+00:00,907.6966582486889,4292.54230977433,27.959072102411213,31.808048343924096,20.49666665395101,11.0,18.158110218791908,72,8.0
2025-12-06 10:00:00+00:00,1000.3890751857383,4737.418346244748,31.567052504595587,35.90807797728466,20.39137889598978,11.4399995803833,16.628634973734368,72,8.0
2025-12-06 11:00:00+00:00,417.90168022775515,2442.2902360162816,25.376200187106093,30.682171989889707,20.572881633952512,11.5600004196167,6.630436208067822,72,8.0
2025-12-06 12:00:00+00:00,410.05938464252887,2504.342334394695,25.131476907169116,30.574641379989497,20.616949598667986,11.369999885559082,6.62713867075303,72,8.0
2025-12-06 13:00:00+00:00,431.8745094106979,2544.991432510504,25.09979812237395,30.631975446428573,20.700000762939453,10.949999809265137,6.626826963504823,72,8.0
2025-12-06 14:00:00+00:00,418.7871149314218,2558.785794298188,25.16999983587185,30.732487526260503,20.711667251586913,10.6899995803833,6.626133558129062,72,8.0
2025-12-06 15:00:00+00:00,431.77927174287686,2526.3839808872767,25.167880531118698,30.662224264705884,20.799999237060547,10.050000190734863,6.623270611803071,72,8.0
2025-12-06 16:00:00+00:00,430.58388917711045,2550.04430847168,25.199090576171876,30.740966796875,20.801665910085042,9.90999984741211,6.628066754341125,72,8.0
2025-12-06 17:00:00+00:00,429.0848740008699,2564.033334427521,25.245160271139707,30.818570689994747,20.886440244771666,9.8100004196167,6.626917578593022,72,8.0
2025-12-06 18:00:00+00:00,434.198879808271,2536.2102697035843,25.308780445772058,30.817637211134453,20.888332907358805,9.979999542236328,6.6317596315335825,72,8.0
2025-12-06 19:00:00+00:00,440.9358538459329,2568.2455193014707,25.23499458377101,30.813115480567227,20.899999618530273,9.649999618530273,6.631913269267363,72,8.0
2025-12-06 20:00:00+00:00,441.1302257473186,2537.5079684217435,25.15158260569853,30.66907661502101,20.838332716623942,8.9399995803833,6.624471836731214,72,8.0
2025-12-06 21:00:00+00:00,439.37366979262407,2532.4229794456846,24.98753309917717,30.49536337972689,20.798332595825194,8.350000381469727,6.622620853723264,72,8.0
2025-12-06 22:00:00+00:00,438.4577030641358,2521.9862501641283,24.83439059217437,30.31600003282563,20.713333892822266,7.820000171661377,6.62637574332101,72,8.0
2025-12-06 23:00:00+00:00,438.6789911521249,2491.1376665900734,24.705332523634453,30.125475971638654,20.6466672261556,7.340000152587891,6.619386528720375,72,8.0
2025-12-07 00:00:00+00:00,438.5386557699252,2445.3990140001315,24.53243992909664,29.852471359637605,20.5733336130778,7.019999980926514,6.619824457569282,72,8.0
2025-12-07 01:00:00+00:00,436.3787116042706,2448.7422162224266,24.362942735688026,29.69186991202731,20.48793098844331,6.880000114440918,6.617413604960722,72,8.0
2025-12-07 02:00:00+00:00,434.43585418786654,2448.3968187861083,24.250453404017858,29.577090992647058,20.40517205205457,6.619999885559082,6.619263861359668,72,8.0
2025-12-07 03:00:00+00:00,433.4326802685274,2463.135922224162,24.224412971368714,29.584275570661664,20.316948454258807,6.150000095367432,6.617709901745759,72,8.0
2025-12-07 04:00:00+00:00,432.3490201378403,2523.501501772584,24.305916409532564,29.7983172761292,20.240678108344643,6.380000114440918,6.616438833605342,72,8.0
2025-12-07 05:00:00+00:00,430.9845944359189,2589.9434393874735,24.396658761160715,30.03372012867647,20.27796567496607,6.670000076293945,6.616567419356659,72,8.0
2025-12-07 06:00:00+00:00,431.15714295972293,2701.6233156348476,24.69001731551996,30.56781570049895,20.299999237060547,7.840000152587891,6.619799393565715,72,8.0
2025-12-07 07:00:00+00:00,410.0882348667006,2618.0453075761557,24.989003413865547,30.680087562368698,20.320338297698456,8.880000114440918,6.625939517461953,72,8.0
2025-12-07 08:00:00+00:00,412.3596635919993,2577.5940413274684,25.005352629332982,30.610552619485293,20.39830469681045,10.130000114440918,6.623640970021737,72,8.0
2025-12-07 09:00:00+00:00,900.1610654302004,4460.033173889673,27.294301607361696,31.263532366071427,20.38333288828532,10.680000305175781,18.203169424660732,72,8.0
2025-12-07 10:00:00+00:00,1044.7221307193531,4946.5112766297925,32.1856576615021,36.54543067226891,20.25999994277954,10.850000381469727,17.392482368885968,72,8.0
2025-12-07 11:00:00+00:00,408.57815137163266,2521.5337939863443,25.433119829963236,30.904216862526262,20.449152348405224,11.319999694824219,6.638800817377427,72,8.0
2025-12-07 12:00:00+00:00,318.9591034533931,2301.585660533745,25.106078075761555,30.10333098082983,20.537931179178173,12.180000305175781,6.634115523650866,72,8.0
2025-12-07 13:00:00+00:00,317.4462187096518,2291.101470177915,25.048251624868698,30.02503774947479,20.676667149861654,13.130000114440918,6.630962255622158,72,8.0
2025-12-07 14:00:00+00:00,319.4058330959744,2273.610189028769,25.174242960045266,30.108820753177227,20.82372814113811,13.550000190734863,6.636670863063887,72,8.0
2025-12-07 15:00:00+00:00,322.8235297536984,2225.6201684775474,25.191318031118698,30.026217420561974,20.899999618530273,13.779999732971191,6.6306471223590755,72,8.0
2025-12-07 16:00:00+00:00,332.19607877330617,2085.3849102629333,25.026018415178573,29.55459722951681,20.95166648228963,13.550000190734863,6.632841687242524,72,8.0
2025-12-07 17:00:00+00:00,375.3305317854681,2232.779316365218,24.921803193933822,29.770688353466387,20.96779648732331,12.420000076293945,6.632607063325513,72,8.0
2025-12-07 18:00:00+00:00,398.45098047764026,2450.8298237263657,25.262522977941178,30.58322733390231,21.018333403269448,11.930000305175781,6.6352600570486375,72,8.0
2025-12-07 19:00:00+00:00,418.0098044344691,2456.6949678308824,25.2990948332458,30.631087102809875,21.09833370844523,11.119999885559082,6.636993905075458,72,8.0
2025-12-07 20:00:00+00:00,420.03493024799184,2459.2052959367343,25.264824875262605,30.606058243609944,21.100000381469727,10.600000381469727,6.632450153179863,72,8.0
2025-12-07 21:00:00+00:00,422.91620188452015,2488.421613810449,25.227800252051328,30.62950978199197,21.100000381469727,9.710000038146973,6.636092610865332,72,8.0
2025-12-07 22:00:00+00:00,424.5263299167323,2520.2971673532693,25.204686269038866,30.676636767988445,21.100000381469727,9.789999961853027,6.634509940107329,72,8.0
2025-12-07 23:00:00+00:00,427.6103635301777,2543.8280367811185,25.248615168723738,30.769992860425422,21.100000381469727,10.029999732971191,6.636467865535191,72,8.0
2025-12-08 00:00:00+00:00,426.5064427138043,2563.710070698201,25.228899274553573,30.79413405987395,21.100000381469727,9.699999809265137,6.6357684095366665,72,8.0
2025-12-08 01:00:00+00:00,425.83081200009303,2515.052259087229,25.171494085915615,30.636408958114497,21.100000381469727,9.210000038146973,6.629590644889853,72,8.0
2025-12-08 02:00:00+00:00,414.81008381135655,2532.621031518076,25.140930688681724,30.63393267463235,21.091525772870597,8.779999732971191,6.633042084402731,72,8.0
2025-12-08 03:00:00+00:00,410.7677874738763,2480.6756943988535,25.190439945509453,30.57221228335084,21.04915272987495,8.869999885559082,6.636521778854669,72,8.0
2025-12-08 04:00:00+00:00,404.6613442984616,2502.6640590806637,25.169651063550422,30.602366727941178,21.062069202291553,9.9399995803833,6.63522974783633,72,8.0
2025-12-08 05:00:00+00:00,407.9689073749617,2528.361820509454,25.141856645001752,30.633517567183123,21.0,10.720000267028809,6.631955070655887,72,8.0
2025-12-08 06:00:00+00:00,371.96750762683,2405.6549441553966,25.234496044511555,30.456857547706583,21.0,11.079999923706055,6.635358708913253,72,8.0
2025-12-08 07:00:00+00:00,333.84679733743906,2128.843150189328,25.094762605544915,29.71903222384227,21.0,11.5,6.631209418634186,72,8.0
2025-12-08 08:00:00+00:00,330.18879541562717,2159.4451829071472,25.10859128807773,29.796833284094888,21.0,12.130000114440918,6.634487842645298,72,8.0
2025-12-08 09:00:00+00:00,926.2305304476527,4202.9637314398415,29.97069013152136,33.643638803177524,21.0067796868793,12.850000381469727,18.254121330271914,72,8.0
2025-12-08 10:00:00+00:00,720.1537816664752,3878.6170120880383,29.238260050113794,33.563360305059526,21.020000076293947,12.90999984741211,13.71274090881775,72,8.0
2025-12-08 11:00:00+00:00,357.35798234699155,2231.862089953169,25.67226275275735,30.509533793986346,21.19333407084147,12.40999984741211,6.647239392545043,72,8.0
2025-12-08 12:00:00+00:00,328.2431372207086,2170.4142273120187,25.356854949010856,30.064822413340337,21.245000076293945,12.289999961853027,6.640729829376819,72,8.0
2025-12-08 13:00:00+00:00,329.24677838664763,2180.479493213301,25.25227317489496,29.982977859112395,21.299999237060547,12.130000114440918,6.639407534559234,72,8.0
2025-12-08 14:00:00+00:00,328.93277310924367,2159.671119326637,25.23373968728116,29.91814860709909,21.311665948232015,12.470000267028809,6.640934639618177,72,8.0
2025-12-08 15:00:00+00:00,331.32661031942075,2149.6742073294163,25.348777792366946,30.01175225949755,21.40344790754647,12.279999732971191,6.64086433084739,72,8.0
2025-12-08 16:00:00+00:00,334.86778767903644,2131.680894525779,25.381220456932773,30.005557105654763,21.5,12.0600004196167,6.640268670410669,72,8.0
2025-12-08 17:00:00+00:00,338.60840305360426,2096.4715459914432,25.37692850577731,29.923767260810575,21.563793346799653,11.75,6.64189314909008,72,8.0
2025-12-08 18:00:00+00:00,332.7462181283646,2126.9601459236037,25.321876504508054,29.935692538734244,21.600000381469727,11.649999618530273,6.640764327276321,72,8.0
2025-12-08 19:00:00+00:00,331.3946779395352,2108.026221523766,25.293872822566527,29.868363067883404,21.600000381469727,11.5600004196167,6.637974821886763,72,8.0
2025-12-08 20:00:00+00:00,335.35014174680197,2093.6940900824043,25.22981176483497,29.77345395891854,21.600000381469727,11.670000076293945,6.6376776882771695,72,8.0
2025-12-08 21:00:00+00:00,325.7656430718619,2170.0997740676285,25.208397209977303,29.922972950855446,21.600000381469727,11.449999809265137,6.630322565579547,72,8.0
2025-12-08 22:00:00+00:00,327.2426172963092,2186.3166745326644,25.25583897327646,30.003039176749652,21.630000495910643,11.609999656677246,6.634048594737783,72,8.0
2025-12-08 23:00:00+00:00,329.2341739430147,2147.660584008994,25.259686980260856,29.919996416535366,21.685000705718995,11.9399995803833,6.638158450941412,72,8.0
2025-12-09 00:00:00+00:00,329.9100565990256,2140.551157349315,25.240315527889315,29.887940817039105,21.6966109194998,12.020000457763672,6.634294500564064,72,8.0
2025-12-09 01:00:00+00:00,329.52717064609044,2135.7719634240416,25.196706905418417,29.831612723214285,21.681667359670005,11.829999923706055,6.637547382119657,72,8.0
2025-12-09 02:00:00+00:00,329.9406168961725,2117.051635400254,25.152617296918766,29.747897108061974,21.651667245229085,11.630000114440918,6.636000686666879,72,8.0
2025-12-09 03:00:00+00:00,336.4403370234813,2070.342303620667,25.100123643207283,29.593165977328432,21.600000381469727,11.550000190734863,6.637173776867009,72,8.0
2025-12-09 04:00:00+00:00,331.81596772009584,2097.5725480621936,25.061313490239847,29.61553869594713,21.600000381469727,11.319999694824219,6.634164815523377,72,8.0
2025-12-09 05:00:00+00:00,330.8879554385231,2096.550183208049,25.051834405637255,29.60173551842612,21.58644100771112,11.180000305175781,6.637089009378471,72,8.0
2025-12-09 06:00:00+00:00,335.8324924330084,2082.440268294818,25.040304403011206,29.56000730370273,21.54915272987495,11.25,6.636362849163408,72,8.0
2025-12-09 07:00:00+00:00,329.7901963519783,2143.7809846594887,25.024234889268207,29.67681320575105,21.5,11.65999984741211,6.636786912335735,72,8.0
2025-12-09 08:00:00+00:00,328.68347330387235,2141.2181923062194,25.02533728335084,29.67406337535014,21.5,12.5600004196167,6.634304241639893,72,8.0
2025-12-09 09:00:00+00:00,902.7980375102921,4166.224501323967,28.93027357427346,32.47879053965336,21.47413783237852,13.220000267028809,18.235799565034753,72,8.0
2025-12-09 10:00:00+00:00,831.4815125452036,4160.460544960171,30.634904450061274,34.79841028208158,21.396666272481283,13.270000457763672,15.091693498841186,72,8.0
2025-12-09 11:00:00+00:00,400.7915965702687,2390.407720656622,25.924168690913866,31.103915687368698,21.526666768391927,13.329999923706055,6.648828574589321,72,8.0
2025-12-09 12:00:00+00:00,475.9612814284301,2899.301315095099,26.26635130135794,31.085604271848887,21.60500040054321,13.1899995803833,8.763702419806988,72,8.0
2025-12-09 13:00:00+00:00,410.30812316381633,2359.0080668986343,26.419603876706933,31.529052050507705,21.696667416890463,13.149999618530273,6.6525538441847685,72,8.0
2025-12-09 14:00:00+00:00,340.00700203176973,2129.674182026326,25.85182236957283,30.470509590554972,21.700000762939453,12.930000305175781,6.643189463628774,72,8.0
2025-12-09 15:00:00+00:00,331.39075647348784,2197.7495667700673,25.743341184129903,30.509094751181724,21.725000381469727,13.140000343322754,6.643582775479271,72,8.0
2025-12-09 16:00:00+00:00,331.7005608395702,2215.2191716041884,25.75332701439951,30.557715664390756,21.799999237060547,13.380000114440918,6.642573376663592,72,8.0
2025-12-09 17:00:00+00:00,376.1792717086835,2228.3884465407255,25.749586260285366,30.583812724308473,21.799999237060547,13.369999885559082,6.6408513614109586,72,8.0
2025-12-09 18:00:00+00:00,403.9946784011456,2556.862086533832,26.017574021796218,31.56263130252101,21.799999237060547,13.039999961853027,6.643833366094851,72,8.0
