timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-12-09 19:00:00+00:00,418.5445388238303,2503.479920288428,26.151687921262255,31.581470478816527,21.799999237060547,11.989999771118164,6.643393500512388,72,8.0
2025-12-09 20:00:00+00:00,416.2429372496524,2519.5818650702467,26.089511390493698,31.550662940957633,21.799999237060547,11.899999618530273,6.647650399461848,72,8.0
2025-12-09 21:00:00+00:00,438.46005598526426,2578.6265388360903,26.052966922355097,31.646628267938198,21.799999237060547,11.399999618530273,6.642350892114906,72,8.0
2025-12-09 22:00:00+00:00,440.2946775634082,2596.0462085713193,26.06327960871849,31.68988806460084,21.799999237060547,10.84000015258789,6.647812163462492,72,8.0
2025-12-09 23:00:00+00:00,438.40840247231705,2599.5318456484156,26.050548051251752,31.686158936230743,21.799999237060547,10.59000015258789,6.645966175891438,72,8.0
2025-12-10 00:00:00+00:00,449.84134141293316,2654.6398645395657,26.052447834602592,31.80852467940301,21.799999237060547,10.3100004196167,6.644860943492387,72,8.0
2025-12-10 01:00:00+00:00,450.7904761391861,2654.562034970238,26.019676229866946,31.776641418286065,21.79660945827678,10.010000228881836,6.643592281501834,72,8.0
2025-12-10 02:00:00+00:00,450.3792716915868,2639.9281221277574,25.96131020767682,31.686766894257705,21.72711899320958,9.600000381469727,6.643137255970504,72,8.0
2025-12-10 03:00:00+00:00,450.23613450507156,2647.92958628764,25.914483762254903,31.66031353947829,21.700000762939453,9.229999542236328,6.638692762337479,72,8.0
2025-12-10 04:00:00+00:00,447.7935573887758,2675.313770625438,25.95302789084384,31.750606590292367,21.65254295478433,9.829999923706055,6.64147259875172,72,8.0
2025-12-10 05:00:00+00:00,447.9442578056613,2693.3929043297007,25.955480922837886,31.796641801251752,21.600000381469727,9.289999961853027,6.643453461783273,72,8.0
2025-12-10 06:00:00+00:00,435.20252140162705,2614.3341102065824,25.980157590379903,31.649400385154063,21.600000381469727,9.630000114440918,6.6440034593854636,72,8.0
2025-12-10 07:00:00+00:00,418.70672342423296,2551.8244977678573,26.00842250962885,31.540012391675422,21.596610538030074,10.720000267028809,6.646763042909424,72,8.0
2025-12-10 08:00:00+00:00,419.02184870530243,2517.676694896709,26.10683648459384,31.566843925070028,21.611667092641195,11.6899995803833,6.64397647467648,72,8.0
2025-12-10 09:00:00+00:00,1016.0340790508845,4026.3597380568863,32.971496241052726,36.85623867951292,21.66206958376128,12.390000343322754,17.272395145959695,72,8.0
2025-12-10 10:00:00+00:00,517.0999993610114,3272.994207814962,27.115057937237395,32.0355111771271,21.7299999554952,13.09000015258789,9.577536032647313,72,8.0
2025-12-10 11:00:00+00:00,428.59663822804515,2428.929874195772,26.044713979341736,31.31122800682773,21.886440244771666,12.779999732971191,6.645427906880526,72,8.0
2025-12-10 12:00:00+00:00,415.74761962890625,2470.0702283843225,26.19350640646884,31.54879735097164,21.99666665395101,11.789999961853027,6.645546919825364,72,8.0
2025-12-10 13:00:00+00:00,441.81680656881895,2537.2962762741818,26.19537268032213,31.693052318583682,22.100000381469727,10.670000076293945,6.6499743982523425,72,8.0
2025-12-10 14:00:00+00:00,444.84453798609286,2506.660868155856,26.25458738182773,31.687974603904063,22.126667149861653,9.859999656677246,6.647793199501786,72,8.0
2025-12-10 15:00:00+00:00,432.612605247177,2372.575151544993,26.2560816318715,31.396662864364497,22.200000762939453,9.239999771118164,6.650137782430782,72,8.0
2025-12-10 16:00:00+00:00,446.6764708446855,2240.892342532716,25.92557540594363,30.78596184567577,22.200000762939453,8.930000305175781,6.642006445331734,72,8.0
2025-12-10 17:00:00+00:00,404.55658249627976,2096.7474471233804,25.592148382790615,30.140776818539916,22.130000495910643,8.789999961853027,6.640511448643789,72,8.0
2025-12-10 18:00:00+00:00,428.81120492630646,2321.782026189382,25.628206653755253,30.665570427389707,22.101724525977826,8.760000228881836,6.640324523135059,72,8.0
2025-12-10 19:00:00+00:00,436.1890769979867,2347.7279326281296,25.589044309129903,30.68128364627101,22.035000133514405,8.609999656677246,6.641781587894557,72,8.0
2025-12-10 20:00:00+00:00,441.9588059512052,2443.623742847711,25.540131904709508,30.839830683318663,21.948275664757038,8.4399995803833,6.642345898587939,72,8.0
2025-12-10 21:00:00+00:00,448.92116944039435,2480.813188898198,25.531487340050486,30.913683027942202,21.866666158040363,8.0,6.640243489098084,72,8.0
2025-12-10 22:00:00+00:00,450.12745106587556,2470.5444691548496,25.495903634891455,30.8576885832458,21.801723381568646,7.960000038146973,6.6377193587166925,72,8.0
2025-12-10 23:00:00+00:00,447.66330486051845,2474.94448775604,25.421772419905462,30.791739840467436,21.73833351135254,7.710000038146973,6.639293094976943,72,8.0
2025-12-11 00:00:00+00:00,448.5247218661838,2486.492029486762,25.34173516167535,30.73561469184028,21.661667283376058,7.070000171661377,6.640481450822619,72,8.0
2025-12-11 01:00:00+00:00,446.29411756157543,2503.7166115469627,25.25112359396884,30.686228690695028,21.58500032424927,6.78000020980835,6.635538098524933,72,8.0
2025-12-11 02:00:00+00:00,442.9733891847755,2524.2783168931637,25.13220659357493,30.612530363707982,21.479999923706053,6.610000133514404,6.634672408010445,72,8.0
2025-12-11 03:00:00+00:00,441.52184870530243,2522.8868787749475,25.09484623927696,30.576117165616246,21.35254181037515,6.409999847412109,6.629843865456033,72,8.0
2025-12-11 04:00:00+00:00,440.9985994397759,2540.3433198474704,25.011541628370097,30.526177756258754,21.256666564941405,6.480000019073486,6.635183891328443,72,8.0
2025-12-11 05:00:00+00:00,439.82212919347427,2568.88206366531,25.02591720281863,30.606231262036065,21.13500051498413,6.599999904632568,6.630781360701019,72,8.0
2025-12-11 06:00:00+00:00,435.8635859983642,2681.251800622593,24.94721228335084,30.773375951943276,21.04067812127582,7.070000171661377,6.6287071070417305,72,8.0
2025-12-11 07:00:00+00:00,410.8943972120098,2596.573461025035,25.031996783088236,30.672626570159313,21.033898434396516,8.34000015258789,6.630415040237897,72,8.0
2025-12-11 08:00:00+00:00,404.0556498382051,2473.6309831694693,25.253834525070623,30.62621794447387,21.10175477412709,9.359999656677246,6.632270019606682,72,8.0
2025-12-11 09:00:00+00:00,866.392997095231,4217.29657512419,27.738508293942576,31.672564338235293,21.166102328542937,10.5,17.223461418258708,72,8.0
2025-12-11 10:00:00+00:00,1020.6044828965216,4527.200186422225,32.21015720741421,36.960123697916664,21.10678006834903,11.100000381469727,15.63556534101983,72,8.0
2025-12-11 11:00:00+00:00,424.59159684381564,2416.823092420562,25.427851316307773,30.669605244441527,21.27966056435795,10.699999809265137,6.641884353648381,72,8.0
2025-12-11 12:00:00+00:00,432.3798318643864,2483.467796005121,25.319617006959035,30.70817467612045,21.333897671457063,10.3100004196167,6.639001074291411,72,8.0
2025-12-11 13:00:00+00:00,424.316806996236,2482.02494542739,25.295555819984244,30.68069552039566,21.399999618530273,9.229999542236328,6.639206047485523,72,8.0
2025-12-11 14:00:00+00:00,427.29523807814144,2480.6641360157346,25.311982312456234,30.694318840817576,21.399999618530273,9.140000343322754,6.638998389577999,72,8.0
2025-12-11 15:00:00+00:00,424.22436891016173,2469.3093227525387,25.304562352284663,30.66254636620273,21.399999618530273,9.1899995803833,6.638762574235932,72,8.0
2025-12-11 16:00:00+00:00,418.4235298733751,2419.8731224423364,25.345813911502102,30.59617362570028,21.453333155314127,9.020000457763672,6.63978803458334,72,8.0
2025-12-11 17:00:00+00:00,425.42661052458095,2429.649812757134,25.38466851584384,30.653844838716736,21.516666730244953,9.119999885559082,6.641935649038363,72,8.0
2025-12-11 18:00:00+00:00,420.078431372549,2438.899058793439,25.33679848892682,30.626931925113794,21.600000381469727,9.149999618530273,6.641221043776397,72,8.0
2025-12-11 19:00:00+00:00,433.44677888245144,2473.53523592054,25.306421787464988,30.676463749562323,21.600000381469727,8.869999885559082,6.635136775275906,72,8.0
2025-12-11 20:00:00+00:00,418.7716287334313,2476.7825770444897,25.27500834318102,30.648748659620097,21.600000381469727,9.210000038146973,6.639257675459405,72,8.0
2025-12-11 21:00:00+00:00,423.3505593411749,2499.6030119997163,25.24565593357193,30.669991434619412,21.550000190734863,9.100000381469727,6.63802338845237,72,8.0
2025-12-11 22:00:00+00:00,417.2711479977733,2471.96808083585,25.22623150822829,30.59124636182598,21.5,9.039999961853027,6.637089528957335,72,8.0
2025-12-11 23:00:00+00:00,432.4602241409259,2515.4821367023374,25.217596315870097,30.67492709974615,21.49152539140087,9.15999984741211,6.639770786969268,72,8.0
2025-12-12 00:00:00+00:00,407.61764791365766,2480.13068225337,25.23432370995273,30.617395395658264,21.411864070569056,9.350000381469727,6.636940156044412,72,8.0
2025-12-12 01:00:00+00:00,421.17226899304643,2487.8320609982275,25.238620448179272,30.63351619944853,21.399999618530273,9.609999656677246,6.64264266230479,72,8.0
2025-12-12 02:00:00+00:00,404.33081208557644,2465.3741629464284,25.272594291622898,30.626514766062677,21.399999618530273,9.6899995803833,6.632585719186051,72,8.0
2025-12-12 03:00:00+00:00,419.7969179126729,2457.597652146796,25.32160432532388,30.65424421721814,21.399999618530273,9.720000267028809,6.638503829304244,72,8.0
2025-12-12 04:00:00+00:00,397.66078472404587,2397.900107503939,25.382995092568276,30.586589225533963,21.399999618530273,9.619999885559082,6.638460367667575,72,8.0
2025-12-12 05:00:00+00:00,408.84845962310703,2443.415264738708,25.366231453518907,30.661746241465337,21.399999618530273,9.630000114440918,6.636376968618868,72,8.0
2025-12-12 06:00:00+00:00,414.22633058350294,2453.8389054840686,25.382958163734244,30.705968520220587,21.39660977509062,9.979999542236328,6.639461099266672,72,8.0
2025-12-12 07:00:00+00:00,340.8182071717847,2081.4478534089417,25.274284811580884,29.7939678801208,21.384745323051842,10.390000343322754,6.633567846121908,72,8.0
2025-12-12 08:00:00+00:00,329.12857089857425,2153.345815963104,25.260834509585084,29.93386866465336,21.39833294550578,10.960000038146973,6.637741136951607,72,8.0
2025-12-12 09:00:00+00:00,912.6217894367666,3969.961116854705,29.867124077994063,33.492683282777584,21.36440626241393,11.75,17.242925052536265,72,8.0
2025-12-12 10:00:00+00:00,731.2212880399047,3769.707380535222,29.144713842568276,34.07858455882353,21.350846888655322,11.59000015258789,11.919738905770439,72,8.0
2025-12-12 11:00:00+00:00,355.44664811288845,2115.9340544119896,25.594529476911664,30.181717004189945,21.48620684393521,11.520000457763672,6.644777613645159,72,8.0
2025-12-12 12:00:00+00:00,332.9179279744124,2092.14535599396,25.270040047268907,29.810282218356093,21.5,11.34000015258789,6.637744683177531,72,8.0
2025-12-12 13:00:00+00:00,340.02436909822524,2024.7412437631303,25.158137473739497,29.55256614364496,21.511864452038783,10.930000305175781,6.636470886839538,72,8.0
2025-12-12 14:00:00+00:00,339.22549011059505,2034.4582057920825,25.04120437237395,29.457449776785715,21.542373042995646,10.710000038146973,6.635663220862381,72,8.0
2025-12-12 15:00:00+00:00,400.9061630633699,2272.862021566439,25.138626739758404,30.071728105304622,21.54000015258789,10.319999694824219,6.636653319126418,72,8.0
2025-12-12 16:00:00+00:00,430.6560221012233,2334.2634215795692,25.57744797137605,30.638579552914916,21.620000457763673,9.65999984741211,6.6439238916926024,72,8.0
2025-12-12 17:00:00+00:00,418.44608950481734,2336.3978639741185,25.54853556542423,30.61345378513443,21.700000762939453,8.869999885559082,6.645661944117626,72,8.0
2025-12-12 18:00:00+00:00,447.7907822251986,2425.8708332424058,25.53309196600035,30.79591139468401,21.700000762939453,8.579999923706055,6.640418131258235,72,8.0
2025-12-12 19:00:00+00:00,450.137815416694,2447.992973263524,25.51738117121849,30.826900193671218,21.700000762939453,7.449999809265137,6.641925687549495,72,8.0
2025-12-12 20:00:00+00:00,449.5681690484705,2430.5123609013917,25.42209041819853,30.692395122111346,21.700000762939453,5.880000114440918,6.643229616790259,72,8.0
2025-12-12 21:00:00+00:00,447.93230326791826,2417.9705186479546,25.340716758470858,30.58491567547402,21.691667397816975,5.840000152587891,6.641806386829762,72,8.0
2025-12-12 22:00:00+00:00,446.81820635969234,2423.6329745765493,25.214388294380253,30.47219669117647,21.58833367029826,5.829999923706055,6.639958441758356,72,8.0
2025-12-12 23:00:00+00:00,445.7711481687401,2430.0671304654675,25.11466197807248,30.387198824842436,21.496610156560347,5.510000228881836,6.638690423564751,72,8.0
2025-12-13 00:00:00+00:00,446.2366951052882,2394.17890583968,24.95998555672269,30.155722738314076,21.383050401332014,5.440000057220459,6.636969253796489,72,8.0
2025-12-13 01:00:00+00:00,445.591316885641,2335.446925059086,24.759804605435924,29.828568146008404,21.264406559831006,3.7300000190734863,6.63599154929153,72,8.0
2025-12-13 02:00:00+00:00,448.0647051300989,2296.5713034237133,24.562456916360293,29.550159614627102,21.150848033064502,3.4700000286102295,6.631218493485651,72,8.0
2025-12-13 03:00:00+00:00,458.60504150390625,2284.980191783745,24.36469480370273,29.328693293723738,21.022033982357737,3.2300000190734863,6.628824538543444,72,8.0
2025-12-13 04:00:00+00:00,532.2084043700488,2654.38435325302,24.356478138130253,30.120076155462186,20.862711340694105,2.740000009536743,6.6320345221447345,72,8.0
2025-12-13 05:00:00+00:00,525.3070032456342,2700.903055655856,24.80113207392332,30.65947511817227,20.79655101381499,2.369999885559082,6.640203247551157,72,8.0
2025-12-13 06:00:00+00:00,477.75546247551756,2547.297867975315,24.84635348279937,30.376491514574578,20.72666702270508,2.8499999046325684,6.635613473523565,72,8.0
2025-12-13 07:00:00+00:00,442.09215641823135,2530.4528541885506,24.833219127494747,30.32669093027836,20.72033943564205,5.610000133514404,6.634287978420739,72,8.0
2025-12-13 08:00:00+00:00,440.61211281360033,2570.3057871643928,25.06865234375,30.647667941241195,20.82499933242798,7.449999809265137,6.63596336740843,72,8.0
2025-12-13 09:00:00+00:00,1011.082962030805,3899.4596717877093,32.50934622141236,36.364722907210194,20.941379086724645,8.8100004196167,17.240609226280085,72,8.0
2025-12-13 10:00:00+00:00,608.1140067103196,3591.0995152577634,26.696399849002102,31.95334452140231,21.101666990915934,9.399999618530273,10.040885520582439,72,8.0
2025-12-13 11:00:00+00:00,439.59495899189756,2454.364407579438,25.481662782300422,30.804845473345587,21.316666062672933,9.460000038146973,6.641979069269004,72,8.0
2025-12-13 12:00:00+00:00,437.59887934666057,2322.9510898109243,25.694011784401262,30.730762129070378,21.458333174387615,8.489999771118164,6.644324014166824,72,8.0
2025-12-13 13:00:00+00:00,445.2733894583224,2345.942006343553,25.736293247767858,30.824848591780462,21.516666730244953,7.25,6.64213613301766,72,8.0
2025-12-13 14:00:00+00:00,442.3938376375941,2315.1684108702075,25.812327665441178,30.83108340992647,21.59833370844523,6.340000152587891,6.645722713791022,72,8.0
2025-12-13 15:00:00+00:00,455.9613445720085,2325.655950466124,25.824967584690125,30.864616842830884,21.600000381469727,5.900000095367432,6.648228621282497,72,8.0
2025-12-13 16:00:00+00:00,452.8299722965358,2367.3401658514967,25.496364561449578,30.6308368073792,21.598305459749902,6.059999942779541,6.641937816844267,72,8.0
2025-12-13 17:00:00+00:00,450.18991584670977,2356.7289977514442,25.181515477284663,30.296306706276262,21.52033906063791,5.829999923706055,6.636974206491678,72,8.0
2025-12-13 18:00:00+00:00,447.355742553369,2358.3044720818016,24.95865817029937,30.075544084821427,21.5067796868793,5.920000076293945,6.638509313599402,72,8.0
2025-12-13 19:00:00+00:00,443.2470588577228,2402.112907858456,24.753842650341387,29.968522272190125,21.387930606973583,5.929999828338623,6.634479883338223,72,8.0
2025-12-13 20:00:00+00:00,441.2090397204383,2417.911616990546,24.648868336397058,29.89905708377101,21.262068781359442,5.960000038146973,6.632607592254126,72,8.0
2025-12-13 21:00:00+00:00,438.9335206953507,2433.048986339036,24.564907308397345,29.851750720146647,21.156667264302573,6.03000020980835,6.627737728577086,72,8.0
2025-12-13 22:00:00+00:00,439.0966577556472,2437.631219125392,24.482849631136837,29.776257698250348,21.03333346048991,6.239999771118164,6.631840615551452,72,8.0
2025-12-13 23:00:00+00:00,437.78431406742385,2424.7757188813025,24.39718602284664,29.666592125131302,20.924999713897705,6.460000038146973,6.626804520102108,72,8.0
2025-12-14 00:00:00+00:00,436.80196066463697,2432.627689650079,24.32210560005252,29.607666015625,20.818332640329995,6.190000057220459,6.627869281448236,72,8.0
2025-12-14 01:00:00+00:00,435.32493039940584,2439.568455800289,24.21156118697479,29.51073603269433,20.70500043233236,6.170000076293945,6.629609837251551,72,8.0
2025-12-14 02:00:00+00:00,434.2697482068999,2436.9195997735033,24.13224215467437,29.429131515887605,20.583051164271467,6.099999904632568,6.624883543543455,72,8.0
2025-12-14 03:00:00+00:00,434.1935576965161,2420.531588514312,24.106478138130253,29.368422564338236,20.473333231608073,6.099999904632568,6.624012766765947,72,8.0
2025-12-14 04:00:00+00:00,433.3120439459964,2447.622000558036,24.120816783744747,29.444530839679622,20.399999618530273,6.239999771118164,6.620435971171916,72,8.0
2025-12-14 05:00:00+00:00,431.3943979813605,2544.663256220457,24.254821264443276,29.784875180540965,20.39321993165097,6.320000171661377,6.626352005646009,72,8.0
2025-12-14 06:00:00+00:00,433.5781511579241,2578.523520247943,24.506186947435225,30.109292252057074,20.31333262125651,6.949999809265137,6.627504338069456,72,8.0
2025-12-14 07:00:00+00:00,435.4829608768058,2632.5769308932,24.75070377967877,30.466813241969273,20.319999313354494,7.900000095367432,6.630466984636957,72,8.0
2025-12-14 08:00:00+00:00,437.8550564198012,2668.554836316055,25.088874045382724,30.883426966292134,20.399999618530273,9.140000343322754,6.639019474554598,72,8.0
2025-12-14 09:00:00+00:00,1019.3696377682487,3761.3135750858232,32.96697709022458,36.71723891234331,20.48499994277954,9.680000305175781,17.245117741374916,72,8.0
2025-12-14 10:00:00+00:00,560.8389355047744,3480.5990135556176,26.011579241071427,31.403385279893207,20.682758528610755,10.239999771118164,9.459940639196658,72,8.0
2025-12-14 11:00:00+00:00,441.54593827277006,2570.1517439983804,25.159922367384453,30.736473104866946,20.879660557892365,10.270000457763672,6.638572898565554,72,8.0
2025-12-14 12:00:00+00:00,439.5453777580368,2561.0781031162464,24.997067577030812,30.556959307160366,20.94310323123274,9.720000267028809,6.634770082158535,72,8.0
2025-12-14 13:00:00+00:00,438.9075628542433,2524.5959158077294,24.9920985972514,30.47047676492472,21.038983199555997,8.880000114440918,6.637552209261085,72,8.0
2025-12-14 14:00:00+00:00,441.356301358434,2491.2728124452906,25.081529291404063,30.490155730260856,21.138983581025723,8.390000343322754,6.63463990962138,72,8.0
2025-12-14 15:00:00+00:00,441.41624685762974,2503.7326714865635,25.05403303899685,30.48504792542017,21.200000762939453,8.09000015258789,6.640237129702955,72,8.0
2025-12-14 16:00:00+00:00,439.33389384806657,2548.5677411589636,25.028381176689425,30.5580610173757,21.200000762939453,7.809999942779541,6.638505969060903,72,8.0
2025-12-14 17:00:00+00:00,439.15994356727066,2603.9618627724526,25.089897775516455,30.738042580313376,21.200000762939453,8.109999656677246,6.64066549776649,72,8.0
2025-12-14 18:00:00+00:00,437.615555996365,2614.1364891899957,25.145728217230904,30.818044026692707,21.200000762939453,8.600000381469727,6.638175475597381,72,8.0
2025-12-14 19:00:00+00:00,431.45938435188526,2587.6042815563724,25.173503288033963,30.787241361388304,21.17833401362101,9.319999694824219,6.639519921203955,72,8.0
2025-12-14 20:00:00+00:00,431.7025286213736,2640.1881595900077,25.153290906206234,30.88296363467262,21.100000381469727,9.149999618530273,6.637373432725751,72,8.0
2025-12-14 21:00:00+00:00,431.1154503983058,2630.769350887684,25.150621049859552,30.855184833655198,21.100000381469727,9.609999656677246,6.642872959040524,72,8.0
2025-12-14 22:00:00+00:00,433.1795520942752,2626.5968687768077,25.135299041491596,30.832654253107492,21.07666695912679,9.65999984741211,6.640634567463765,72,8.0
2025-12-14 23:00:00+00:00,435.16442631740193,2633.3292800518643,25.148602312018557,30.859781901041668,21.013559373758607,9.640000343322754,6.641588552993219,72,8.0
2025-12-15 00:00:00+00:00,439.98571409765077,2636.4636250984768,25.179736054578083,30.901612011992295,21.0067796868793,9.720000267028809,6.637136496749579,72,8.0
2025-12-15 01:00:00+00:00,439.85630264068516,2617.568600780156,25.152930508140756,30.835039582239144,21.0017241445081,9.569999694824219,6.635647856554732,72,8.0
2025-12-15 02:00:00+00:00,438.3098038531819,2619.2058317467613,25.076647846638654,30.76118328190651,20.998305078280175,9.3100004196167,6.63663829408106,72,8.0
2025-12-15 03:00:00+00:00,439.83893591616334,2597.8560732886904,25.105483111213236,30.742163564644606,20.95932187872418,9.399999618530273,6.6386754986952665,72,8.0
2025-12-15 04:00:00+00:00,440.3882357386314,2587.112358029149,25.10797443977591,30.72120645133053,20.988135547961217,9.15999984741211,6.638812937322451,72,8.0
2025-12-15 05:00:00+00:00,438.7397760984276,2606.3785615808824,25.067181071647408,30.7240547586222,20.901723763038373,8.979999542236328,6.636523806414351,72,8.0
2025-12-15 06:00:00+00:00,433.94761926987593,2591.2121041776086,25.181910752582283,30.80342029389881,20.899999618530273,8.90999984741211,6.639604032874441,72,8.0
2025-12-15 07:00:00+00:00,424.08431357162004,2510.908389820772,25.22340850402661,30.67189004508053,20.894736440558184,8.979999542236328,6.637886898190367,72,8.0
2025-12-15 08:00:00+00:00,421.66056398203676,2473.7736328125,25.245135755941902,30.613390597491197,20.899999618530273,9.569999694824219,6.637551951072585,72,8.0
2025-12-15 09:00:00+00:00,918.5930357749747,4046.097520408524,29.599351633225975,33.463657729805014,20.886440244771666,9.859999656677246,17.187117678873385,72,8.0
2025-12-15 10:00:00+00:00,849.8675059737946,4249.117773916207,29.695832923012954,34.96114949886204,20.77999973297119,10.029999732971191,12.84384386212218,72,8.0
2025-12-15 11:00:00+00:00,469.5491673787435,2675.5305270724825,25.520680745442707,31.323089599609375,20.899999618530273,9.989999771118164,6.643069922924042,72,8.0
2025-12-15 12:00:00+00:00,466.0896344011237,2682.3458829820993,25.554515849308473,31.370450914740896,20.97499990463257,9.859999656677246,6.644589050143373,72,8.0
2025-12-15 13:00:00+00:00,457.3493002669818,2648.9959467185313,25.60579769016982,31.34740595456933,21.022033982357737,9.529999732971191,6.647180081749497,72,8.0
2025-12-15 14:00:00+00:00,448.3988796202075,2640.2864894492955,25.678211714373248,31.404043160232842,21.111667092641195,9.479999542236328,6.643361456253949,72,8.0
2025-12-15 15:00:00+00:00,441.9117645349155,2627.336457923013,25.77373703387605,31.470770827862395,21.271186117398535,9.489999771118164,6.644128476204324,72,8.0
2025-12-15 16:00:00+00:00,435.36358565643053,2603.949248840161,25.855665019914216,31.500234566482842,21.32499933242798,9.649999618530273,6.646781268240023,72,8.0
2025-12-15 17:00:00+00:00,434.33193200375854,2588.371078362986,25.89657532935049,31.509154247636555,21.39833294550578,9.8100004196167,6.644508364487763,72,8.0
2025-12-15 18:00:00+00:00,438.6647058481596,2593.58054110316,25.856098591780462,31.476949568890056,21.505084765159477,9.75,6.647466733008206,72,8.0
2025-12-15 19:00:00+00:00,442.2126054523372,2588.511383313091,25.7505101650035,31.361551749606093,21.52881366923704,10.0,6.646532611686642,72,8.0
2025-12-15 20:00:00+00:00,450.6669481352898,2625.8968980386226,25.707930787852113,31.405304384903168,21.527118747517214,9.770000457763672,6.640685135210064,72,8.0
2025-12-15 21:00:00+00:00,454.3307264956682,2681.5548700925683,25.699458787421218,31.51644153755252,21.583051164271467,9.09000015258789,6.641264767206016,72,8.0
2025-12-15 22:00:00+00:00,445.22773071630996,2659.6886461615895,25.70978108040091,31.474018513655462,21.593333689371743,8.869999885559082,6.647577408649006,72,8.0
2025-12-15 23:00:00+00:00,445.4120451769575,2647.3307298505338,25.70047774969363,31.44141514027486,21.591667016347248,9.079999923706055,6.643714076664601,72,8.0
2025-12-16 00:00:00+00:00,446.30028057365524,2653.0993265958728,25.724617581407564,31.479006641719188,21.600000381469727,9.619999885559082,6.6422411520608,72,8.0
2025-12-16 01:00:00+00:00,444.5876755487351,2633.0075861399246,25.741283427433473,31.45015496432948,21.600000381469727,9.84000015258789,6.644917553546382,72,8.0
2025-12-16 02:00:00+00:00,450.2358560855983,2618.7401321368393,25.747348646489847,31.4269356179972,21.600000381469727,9.949999809265137,6.642767338525681,72,8.0
2025-12-16 03:00:00+00:00,452.9442574637277,2626.1279837130164,25.746338574492295,31.441961550245097,21.600000381469727,9.90999984741211,6.643242148124203,72,8.0
2025-12-16 04:00:00+00:00,452.9140054825641,2658.861724084165,25.723565109637605,31.489904067095587,21.583333651224773,9.460000038146973,6.6432347110673495,72,8.0
2025-12-16 05:00:00+00:00,438.4445371654521,2631.628626206342,25.77032316832983,31.47527341014531,21.52033906063791,9.199999809265137,6.645282416784463,72,8.0
2025-12-16 06:00:00+00:00,431.53053211030505,2672.536898060005,25.956356272977942,31.751552378764007,21.564407025353383,9.539999961853027,6.644573999720127,72,8.0
2025-12-16 07:00:00+00:00,428.45126052129837,2650.5635832457983,26.13288362219888,31.88014268207283,21.600000381469727,10.140000343322754,6.645029030594171,72,8.0
2025-12-16 08:00:00+00:00,424.34425819888503,2605.632132735907,26.145268458946077,31.796588459602592,21.60339022490938,10.819999694824219,6.648242055534983,72,8.0
2025-12-16 09:00:00+00:00,946.443975437923,4426.823093446363,29.528320996367295,33.61193334755777,21.642373424465372,10.989999771118164,17.257333657988646,72,8.0
2025-12-16 10:00:00+00:00,826.8206711348208,4033.694830867831,30.504089696447277,35.250904957009425,21.554237495034428,11.050000190734863,13.285588721323279,72,8.0
2025-12-16 11:00:00+00:00,413.0691877520051,2404.664015997024,25.81940022102591,31.029163520877102,21.685000705718995,10.930000305175781,6.650050797716243,72,8.0
2025-12-16 12:00:00+00:00,362.8240902684316,2110.5041767195157,25.62886590182948,30.2027919566264,21.78166618347168,10.300000190734863,6.64755400756494,72,8.0
2025-12-16 13:00:00+00:00,338.75994334501377,2041.677822935815,25.320017753195028,29.746361142113095,21.799999237060547,9.579999923706055,6.644153631034017,72,8.0
2025-12-16 14:00:00+00:00,421.5170868518306,2328.6153280648196,25.30687587535014,30.354510651917018,21.793332672119142,9.210000038146973,6.6448648597012046,72,8.0
2025-12-16 15:00:00+00:00,406.6414568390833,2315.5951085023853,25.611777425814076,30.62789617800245,21.799999237060547,8.9399995803833,6.650394115127435,72,8.0
2025-12-16 16:00:00+00:00,419.02745137361586,2303.8927200274643,25.643426804315474,30.635499414609594,21.799999237060547,8.4399995803833,6.648488932964849,72,8.0
2025-12-16 17:00:00+00:00,414.3988791927904,2284.563952876072,25.686180136116946,30.635465905112046,21.8559316538148,8.029999732971191,6.649979667503293,72,8.0
2025-12-16 18:00:00+00:00,433.6438546633587,2335.8165910603616,25.611087394160265,30.671941149834147,21.94166644414266,7.909999847412109,6.649118909622704,72,8.0
2025-12-16 19:00:00+00:00,441.62969184255735,2406.089463519783,25.562829624037114,30.777507194283963,21.899999618530273,7.739999771118164,6.646888257408676,72,8.0
2025-12-16 20:00:00+00:00,449.33135589772024,2445.8625276282387,25.53648568802521,30.836652825192576,21.84166606267293,6.5,6.647933408325794,72,8.0
2025-12-16 21:00:00+00:00,449.9512606067818,2396.5147489659926,25.43327164850315,30.631153437937677,21.799999237060547,4.400000095367432,6.641769882009811,72,8.0
2025-12-16 22:00:00+00:00,449.4310925053615,2376.9390674238443,25.255626176251752,30.411456281731443,21.71355981341863,3.5,6.640792309737005,72,8.0
2025-12-16 23:00:00+00:00,448.36694660774464,2327.0552298067664,25.02164371608018,30.068003080138304,21.572881633952512,2.640000104904175,6.641913093438669,72,8.0
2025-12-17 00:00:00+00:00,455.2193284662498,2323.5293078168766,24.833732027967436,29.873922225140056,21.460344676313728,4.070000171661377,6.639629607107125,72,8.0
2025-12-17 01:00:00+00:00,466.21512584526,2247.593908657213,24.620875596332283,29.498438730961134,21.334482160107843,3.180000066757202,6.6363660734908585,72,8.0
2025-12-17 02:00:00+00:00,513.3014004918374,2354.5801400149903,24.419758430716037,29.532835888261555,21.181035140465045,1.1699999570846558,6.631675788334438,72,8.0
2025-12-17 03:00:00+00:00,548.144536208038,2494.1068234911154,24.406603559392508,29.824374671743698,21.06833359400431,0.699999988079071,6.629623485212567,72,8.0
2025-12-17 04:00:00+00:00,580.5638899061415,2686.1433803982204,24.48624471028646,30.32130126953125,20.994827566475703,0.20999999344348907,6.629684510495927,72,8.0
2025-12-17 05:00:00+00:00,580.0694680948551,2792.7303415506826,24.585669424019606,30.650372160582982,20.88333288828532,0.2800000011920929,6.631878115549809,72,8.0
2025-12-17 06:00:00+00:00,523.7478999290146,2717.423899931066,24.760799632352942,30.660189075630253,20.804999256134032,1.2000000476837158,6.634140532891624,72,8.0
2025-12-17 07:00:00+00:00,509.0098034941516,2680.0109528186276,24.81255265778186,30.62959216889881,20.745000076293945,3.4600000381469727,6.635864344631591,72,8.0
2025-12-17 08:00:00+00:00,550.3986000199945,2931.828340076265,25.19946083902311,30.08781539959734,20.700000762939453,5.070000171661377,8.784548027508732,72,8.0
2025-12-17 09:00:00+00:00,927.3610150612006,4133.325621955139,27.438864152983758,31.308819959392654,20.683333841959634,6.099999904632568,17.34561953436857,72,8.0
2025-12-17 10:00:00+00:00,1142.017646917776,4840.900840182264,32.680442489495796,37.58874477525385,20.45999984741211,7.130000114440918,16.692247965088747,72,8.0
2025-12-17 11:00:00+00:00,437.6084033955379,2436.491358652836,24.92036296940651,30.202569699754903,20.5,7.860000133514404,6.644219113999054,72,8.0
2025-12-17 12:00:00+00:00,434.62605042016804,2577.7745214296656,24.617195706407564,30.205472032563026,20.5,8.220000267028809,6.643412222715319,72,8.0
2025-12-17 13:00:00+00:00,435.59971990505187,2587.9300130208335,24.7284492898722,30.34094204087885,20.5,8.670000076293945,6.64101212899558,72,8.0
2025-12-17 14:00:00+00:00,438.39943979300705,2568.7775468585874,24.92845380339636,30.502485173757,20.562069202291553,9.020000457763672,6.637856261736872,72,8.0
2025-12-17 15:00:00+00:00,440.07899188728226,2582.4115663843663,25.07290435705532,30.67300885197829,20.64745818962485,9.069999694824219,6.64217590150379,72,8.0
2025-12-17 16:00:00+00:00,439.19299709629945,2576.0673971737133,25.04435768448004,30.62946291797969,20.700000762939453,9.100000381469727,6.643513043721517,72,8.0
2025-12-17 17:00:00+00:00,437.6095236556537,2589.538752024247,24.96800458464636,30.58364038974965,20.700000762939453,8.930000305175781,6.641930283618574,72,8.0
2025-12-17 18:00:00+00:00,437.00784310306153,2593.808911748293,24.892660872942926,30.518256521358545,20.7050854311151,9.039999961853027,6.640866566772888,72,8.0
2025-12-17 19:00:00+00:00,437.51344551492474,2607.5635558911063,24.88002026982668,30.53508307619923,20.700000762939453,9.25,6.641289984812589,72,8.0
2025-12-17 20:00:00+00:00,435.7336155950686,2640.2960427334997,24.906354631696427,30.631967923888304,20.700000762939453,9.510000228881836,6.641879595962226,72,8.0
2025-12-17 21:00:00+00:00,434.7058834642255,2657.430813829438,24.960410238314076,30.725490196078432,20.700000762939453,9.800000190734863,6.639343240347897,72,8.0
2025-12-17 22:00:00+00:00,435.5893558106836,2688.310800589767,24.995015291272757,30.82720383075105,20.700000762939453,9.829999923706055,6.639170328776042,72,8.0
2025-12-17 23:00:00+00:00,435.10672296262254,2694.4761514957545,25.032660134366246,30.875292695203083,20.700000762939453,9.510000228881836,6.642618188671038,72,8.0
2025-12-18 00:00:00+00:00,431.56386551202513,2679.767219094669,25.05111908044468,30.863251843706234,20.701695652331335,9.65999984741211,6.641166152740393,72,8.0
2025-12-18 01:00:00+00:00,425.7980393695564,2654.9612035243786,25.020972158394606,30.778926902792367,20.700000762939453,9.760000228881836,6.641311772397253,72,8.0
2025-12-18 02:00:00+00:00,421.28944498697916,2612.808154635959,25.03492702907986,30.70051947699653,20.72833366394043,9.789999961853027,6.642797597249349,72,8.0
2025-12-18 03:00:00+00:00,424.62464960349376,2591.5437531457897,25.05782166382178,30.681047028186274,20.73898321895276,10.0,6.638708663587811,72,8.0
2025-12-18 04:00:00+00:00,412.8184873436679,2571.1738206024597,25.028232777485993,30.60364692752101,20.736666870117187,10.229999542236328,6.643123137850721,72,8.0
2025-12-18 05:00:00+00:00,416.429411217612,2589.929162973783,25.05405560661765,30.670286376269257,20.721667098999024,10.369999885559082,6.642203948077033,72,8.0
2025-12-18 06:00:00+00:00,401.6420171828497,2558.0983551623776,25.08953122264531,30.636735846682424,20.733898550777113,10.59000015258789,6.642519837334042,72,8.0
2025-12-18 07:00:00+00:00,413.43389371129314,2544.348357555913,25.140637309611346,30.653519317883404,20.788135011317365,10.680000305175781,6.6480705784816365,72,8.0
2025-12-18 08:00:00+00:00,403.49634809172557,2524.844915154275,25.143261855907653,30.618975350026336,20.799999237060547,10.539999961853027,6.6415293859631825,72,8.0
2025-12-18 09:00:00+00:00,967.7379897399987,4081.821873073471,30.93631066689944,34.88209508118017,20.798332595825194,10.170000076293945,17.24373026933084,72,8.0
2025-12-18 10:00:00+00:00,685.994118228346,3921.094171262255,27.855260854341736,33.16366790856968,20.74406788712841,10.1899995803833,11.170587686597466,72,8.0
2025-12-18 11:00:00+00:00,413.84845919569,2506.9477942544204,25.13994523590686,30.57287837009804,20.814999294281005,10.0600004196167,6.646553609885421,72,8.0
2025-12-18 12:00:00+00:00,409.11008434135374,2533.644841725753,25.14974231880252,30.641545485381652,20.899999618530273,10.220000267028809,6.646317779850893,72,8.0
2025-12-18 13:00:00+00:00,405.32044747830776,2508.8529726343663,25.182140531994047,30.61878774947479,20.903389461969926,10.5600004196167,6.647252751999543,72,8.0
2025-12-18 14:00:00+00:00,387.9337078908856,2485.7231887645935,25.27067445905021,30.657693584313552,20.966101565603484,10.59000015258789,6.64680650261011,72,8.0
2025-12-18 15:00:00+00:00,403.18718674853653,2360.5285590126655,25.395565617383358,30.512736796004525,21.0,10.729999542236328,6.6449350075469376,72,8.0
2025-12-18 16:00:00+00:00,336.6619052406119,2088.029492461047,25.016716452205884,29.54281761532738,21.001694921719825,11.199999809265137,6.644895904872264,72,8.0
2025-12-18 17:00:00+00:00,329.2764700240448,2105.6634627483804,24.839339055934875,29.406576888567926,21.033898434396516,11.680000305175781,6.640084760863574,72,8.0
2025-12-18 18:00:00+00:00,399.1966396299731,2430.3501653591125,24.852360573135503,30.122109292935924,21.01034486704859,11.470000267028809,6.642468055757154,72,8.0
2025-12-18 19:00:00+00:00,411.27731118082,2507.4364386379552,25.218609807204132,30.65324303549545,21.096667035420737,11.220000267028809,6.645989671808665,72,8.0
2025-12-18 20:00:00+00:00,411.16450736892057,2479.4728188957965,25.256907460387325,30.630663374779928,21.11016991178868,10.960000038146973,6.646591973640549,72,8.0
2025-12-18 21:00:00+00:00,405.4826329335445,2465.900342206049,25.26656337290503,30.611131721368714,21.189655895890862,10.739999771118164,6.645898455348095,72,8.0
2025-12-18 22:00:00+00:00,415.5162468063397,2473.7696317784926,25.27395723914566,30.638857886904763,21.200000762939453,10.680000305175781,6.6420793827174425,72,8.0
2025-12-18 23:00:00+00:00,432.40840315618436,2531.4228423302916,25.3113018644958,30.797987652092086,21.200000762939453,10.239999771118164,6.646073003443015,72,8.0
2025-12-19 00:00:00+00:00,439.19075623413426,2543.34632168297,25.312041808911065,30.823431618741246,21.201667404174806,9.359999656677246,6.647553076597155,72,8.0
2025-12-19 01:00:00+00:00,444.48683452873337,2516.088929419424,25.316556016938026,30.771160905768557,21.22711899320958,8.4399995803833,6.644684755501627,72,8.0
2025-12-19 02:00:00+00:00,443.78963592272845,2484.938631116509,25.23201087075455,30.61469890690651,21.252542334087824,7.460000038146973,6.649936518415349,72,8.0
2025-12-19 03:00:00+00:00,443.55126012807466,2448.6128278459823,25.14738366049545,30.457568085828083,21.206667327880858,7.239999771118164,6.642099854658966,72,8.0
2025-12-19 04:00:00+00:00,444.6098041267288,2453.0638581604517,25.052646839985993,30.371523218662464,21.1966109194998,6.760000228881836,6.642964765137317,72,8.0
2025-12-19 05:00:00+00:00,441.6307257966622,2435.1674627378666,24.843248079608937,30.125726966218576,21.111667092641195,6.650000095367432,6.639564191828893,72,8.0
2025-12-19 06:00:00+00:00,441.5495796951593,2513.0597604276086,24.988124644389007,30.440517906381302,21.100000381469727,6.380000114440918,6.639060238162343,72,8.0
2025-12-19 07:00:00+00:00,444.30476212701876,2560.359784636511,25.184616131608895,30.73127708114496,21.100000381469727,7.949999809265137,6.645853120071881,72,8.0
2025-12-19 08:00:00+00:00,406.15742334531467,2427.667126567424,25.35557748490021,30.618892381171218,21.19152612201238,8.729999542236328,6.6444414483398955,72,8.0
2025-12-19 09:00:00+00:00,920.6377082110783,3941.761544680462,29.60339969230098,33.32529283235859,21.250847444695943,9.65999984741211,17.247011324546857,72,8.0
2025-12-19 10:00:00+00:00,830.4408953316739,3992.936362899652,29.86142865349265,34.80154444590336,21.331666533152262,10.069999694824219,12.865718212448249,72,8.0
2025-12-19 11:00:00+00:00,420.9128853079318,2381.377458844866,25.465855189732142,30.627734785320378,21.54067812127582,10.15999984741211,6.64527839372138,72,8.0
2025-12-19 12:00:00+00:00,447.2108639687881,2469.85114358461,25.312264020064415,30.671264988466227,21.600000381469727,9.569999694824219,6.6388208288336195,72,8.0
2025-12-19 13:00:00+00:00,446.0649852592404,2475.621602547269,25.281615185136555,30.648096934086134,21.60166705449422,7.980000019073486,6.645133399161972,72,8.0
2025-12-19 14:00:00+00:00,444.59103590166535,2449.9366506368174,25.167935924369747,30.482627035189076,21.62166713078817,7.170000076293945,6.639939083772547,72,8.0
2025-12-19 15:00:00+00:00,446.3829131994595,2430.8766228170957,25.12834205948004,30.400043904280462,21.63833386103312,6.579999923706055,6.641949381147112,72,8.0
2025-12-19 16:00:00+00:00,443.4938385266216,2452.3703305540967,25.056981190913866,30.37426962972689,21.681667359670005,5.860000133514404,6.643156837014591,72,8.0
2025-12-19 17:00:00+00:00,444.4016810825893,2427.061595243566,24.986857438287814,30.252424993434875,21.600000381469727,6.0,6.638917566347523,72,8.0
2025-12-19 18:00:00+00:00,445.69439765652356,2382.0301523929884,24.852797564338236,30.021121241465337,21.51379315606479,6.050000190734863,6.638139864977668,72,8.0
2025-12-19 19:00:00+00:00,444.4983199090183,2351.103045808167,24.648455964417018,29.749263474921218,21.435592974646617,5.639999866485596,6.638534269413026,72,8.0
2025-12-19 20:00:00+00:00,441.2353112172272,2369.1969148010767,24.472691127232142,29.618970342043067,21.315253597194864,3.7699999809265137,6.6299211037259145,72,8.0
2025-12-19 21:00:00+00:00,437.9666668547302,2378.8777717141543,24.34331506039916,29.511310481223738,21.187931718497442,3.690000057220459,6.628935341073685,72,8.0
2025-12-19 22:00:00+00:00,437.7316534646085,2350.748924960609,24.223148634453782,29.330603335084035,21.066666920979817,4.25,6.627791016041732,72,8.0
2025-12-19 23:00:00+00:00,455.84089699112064,2422.2260680639442,24.13305458902311,29.39485335149685,20.953333155314127,3.890000104904175,6.629004907207329,72,8.0
2025-12-20 00:00:00+00:00,472.87254884864103,2431.928035960478,24.076192391018907,29.359114446559875,20.856666119893394,3.180000066757202,6.628687145329323,72,8.0
2025-12-20 01:00:00+00:00,519.1186626296189,2562.395740392148,24.069599799791085,29.634186896108982,20.753333282470702,3.049999952316284,6.630959949121502,72,8.0
2025-12-20 02:00:00+00:00,575.3915954076944,2909.0860811121324,24.35513433889181,30.673647584033613,20.696667416890463,3.9700000286102295,6.630213721459653,72,8.0
2025-12-20 03:00:00+00:00,579.4184872923779,2856.500508797269,24.567618746717436,30.765780921743698,20.640000534057616,2.940000057220459,6.637323948515563,72,8.0
2025-12-20 04:00:00+00:00,580.7635867335215,2844.371132730436,24.65880424435399,30.832343093487395,20.600000381469727,2.4700000286102295,6.635596371498428,72,8.0
2025-12-20 05:00:00+00:00,529.7560235031513,2749.6251764377625,24.699345949317227,30.66585560005252,20.55833355585734,2.049999952316284,6.637527758333864,72,8.0
2025-12-20 06:00:00+00:00,514.858495005658,2712.396289878569,24.75636873803099,30.645510532729805,20.5,3.619999885559082,6.633627912792322,72,8.0
2025-12-20 07:00:00+00:00,446.3960777304086,2499.025950712316,24.67709222360819,30.10350947019433,20.47457617420261,4.699999809265137,6.632661298543465,72,8.0
2025-12-20 08:00:00+00:00,434.9537817690553,2649.484615037421,24.73383132549895,30.485706489627102,20.51500005722046,6.579999923706055,6.634205810162199,72,8.0
2025-12-20 09:00:00+00:00,1043.861623448818,3952.4784082578344,32.428749917935924,36.14143606661415,20.63166716893514,7.809999942779541,18.28220505006507,72,8.0
2025-12-20 10:00:00+00:00,645.3675062249021,3724.811697823661,26.765042345063026,31.412665359112395,20.806666628519693,8.760000228881836,11.859772441767845,72,8.0
2025-12-20 11:00:00+00:00,442.67114873293065,2510.8363416655725,25.103798746060924,30.548432165835084,20.943859434964363,9.510000228881836,6.64251357166707,72,8.0
2025-12-20 12:00:00+00:00,440.01680629527203,2527.4768846014967,24.932163783482142,30.419513606223738,21.0,8.40999984741211,6.634189429403353,72,8.0
2025-12-20 13:00:00+00:00,439.8507004852722,2494.8410131630776,24.890185957195378,30.30506909795168,21.089830851150772,7.670000076293945,6.636059091872528,72,8.0
2025-12-20 14:00:00+00:00,441.1647061046098,2530.9070172991073,24.949097705488445,30.442040194984244,21.100000381469727,7.159999847412109,6.636490120607264,72,8.0
2025-12-20 15:00:00+00:00,440.4697484462535,2535.4062028131566,24.989764558167018,30.49175461200105,21.123729285547288,7.170000076293945,6.637410019626136,72,8.0
2025-12-20 16:00:00+00:00,441.62773093856686,2544.2968606387867,25.026512851234244,30.546501608455884,21.200000762939453,7.150000095367432,6.6389678025446015,72,8.0
2025-12-20 17:00:00+00:00,441.10448210045735,2544.3269166064865,24.983632320115547,30.505875787815125,21.200000762939453,7.039999961853027,6.636244697731082,72,8.0
2025-12-20 18:00:00+00:00,440.91540621375503,2571.1611184512867,25.01698110884979,30.59551437762605,21.1966109194998,7.579999923706055,6.638618088569961,72,8.0
2025-12-20 19:00:00+00:00,440.6014003379672,2602.9798943014707,25.105427717962186,30.75391240480567,21.18135662402137,8.020000457763672,6.63783982220818,72,8.0
2025-12-20 20:00:00+00:00,437.0562149306475,2636.589375984769,25.14927865677521,30.869542738970587,21.200000762939453,7.849999904632568,6.639061895739131,72,8.0
2025-12-20 21:00:00+00:00,436.6830508991823,2622.96018645723,25.15746242717161,30.844600354210804,21.200000762939453,8.1899995803833,6.643546391341646,72,8.0
2025-12-20 22:00:00+00:00,436.7493004037552,2629.5973444065125,25.172215565913866,30.87703518907563,21.200000762939453,8.539999961853027,6.6395057870560334,72,8.0
2025-12-20 23:00:00+00:00,432.19187692166713,2614.1737799123557,25.15315823595063,30.825802586659663,21.200000762939453,8.329999923706055,6.638133309468501,72,8.0
2025-12-21 00:00:00+00:00,421.1050419313233,2556.0428579634977,25.136376132484244,30.679744944852942,21.21833381652832,8.359999656677246,6.642236401053036,72,8.0
2025-12-21 01:00:00+00:00,426.3456579897584,2589.906516708246,25.119472984506302,30.74039439994748,21.25999984741211,8.729999542236328,6.636789089491387,72,8.0
2025-12-21 02:00:00+00:00,440.28851549164585,2627.798464991465,25.146907004989497,30.85073980764181,21.289654567323883,8.989999771118164,6.636022247186228,72,8.0
2025-12-21 03:00:00+00:00,438.95210107968967,2620.7484551437765,25.167137851234244,30.854016215861346,21.299999237060547,8.970000267028809,6.6381244819705225,72,8.0
2025-12-21 04:00:00+00:00,427.9084028997341,2562.6048635274424,25.210900571165965,30.770472935267858,21.299999237060547,8.899999618530273,6.639599764046549,72,8.0
2025-12-21 05:00:00+00:00,417.7521021225873,2501.767915613511,25.25021336659664,30.67917459952731,21.299999237060547,8.960000038146973,6.63772055682014,72,8.0
2025-12-21 06:00:00+00:00,404.088795210467,2436.474940708705,25.29969800420168,30.582921645220587,21.2949145688849,9.149999618530273,6.643096318765848,72,8.0
2025-12-21 07:00:00+00:00,405.52885270319064,2451.8474633994224,25.33468807444853,30.654856962316178,21.296665954589844,9.479999542236328,6.638839813841491,72,8.0
2025-12-21 08:00:00+00:00,396.79660991086797,2412.287266273283,25.393017440192445,30.624767583642303,21.299999237060547,9.899999618530273,6.635775896115492,72,8.0
2025-12-21 09:00:00+00:00,1061.99243527367,4006.5988955885086,33.32505443583683,36.94807258841036,21.299999237060547,10.020000457763672,18.314272771028577,72,8.0
2025-12-21 10:00:00+00:00,556.4619049157749,3457.7050622250854,26.417350533963585,30.948679862570028,21.338333066304525,10.079999923706055,11.217610610299417,72,8.0
2025-12-21 11:00:00+00:00,339.7106441209296,2068.360957468925,25.38745322347689,29.87387982536765,21.403389461969926,10.220000267028809,6.641100036663835,72,8.0
2025-12-21 12:00:00+00:00,336.5224087926186,2056.0337180770744,24.906764952074578,29.37114093684349,21.399999618530273,10.229999542236328,6.633439315133402,72,8.0
2025-12-21 13:00:00+00:00,414.2955180363161,2492.723447142529,25.059590828518907,30.469812729779413,21.399999618530273,10.260000228881836,6.637734879298704,72,8.0
2025-12-21 14:00:00+00:00,393.18767489906116,2439.237361106552,25.34718301383053,30.63820137429972,21.446666463216147,10.220000267028809,6.641068713671687,72,8.0
2025-12-21 15:00:00+00:00,382.85294147566253,2324.556822533701,25.416469029017858,30.45737523525035,21.510169530318954,10.260000228881836,6.642454642875522,72,8.0
2025-12-21 16:00:00+00:00,343.9882353454077,2017.1765878714766,25.091780462184875,29.4684169566264,21.547457808155123,10.359999656677246,6.638694183499205,72,8.0
2025-12-21 17:00:00+00:00,382.4383759485239,2256.3753388562454,24.95969217765231,29.85577307094713,21.5,10.359999656677246,6.637749128314962,72,8.0
2025-12-21 18:00:00+00:00,403.2795517010515,2408.083639363949,25.385230654761905,30.605930360425422,21.517241445080987,10.199999809265137,6.644522421166343,72,8.0
2025-12-21 19:00:00+00:00,417.78851532067904,2411.5851794331015,25.428265739889707,30.657908378195028,21.625000476837158,9.970000267028809,6.643300869885613,72,8.0
2025-12-21 20:00:00+00:00,410.7589880268226,2406.29399591868,25.40978764552696,30.630245946034663,21.63500051498413,9.640000343322754,6.639819662110145,72,8.0
2025-12-21 21:00:00+00:00,424.39999974210497,2426.7686977332746,25.37887461487676,30.64285458846831,21.622807486015454,9.319999694824219,6.640623505014768,72,8.0
2025-12-21 22:00:00+00:00,423.62521028919383,2434.607534713104,25.36169878107493,30.641778000262605,21.620000457763673,9.170000076293945,6.64170608199945,72,8.0
2025-12-21 23:00:00+00:00,434.03137249772954,2501.9793116465335,25.380503080138304,30.80920170802696,21.60166705449422,8.930000305175781,6.639096849104938,72,8.0
2025-12-22 00:00:00+00:00,438.9204489657191,2495.2910679408483,25.350877948835784,30.760903580182074,21.600000381469727,8.5,6.644175968918145,72,8.0
2025-12-22 01:00:00+00:00,432.1067043709355,2506.6620953948805,25.33959142589036,30.775330612779328,21.600000381469727,8.300000190734863,6.642732271269047,72,8.0
2025-12-22 02:00:00+00:00,444.9277313830806,2540.5791761040355,25.322136374080884,30.83244430584734,21.586666997273763,8.180000305175781,6.641381362573106,72,8.0
2025-12-22 03:00:00+00:00,444.5711476729364,2537.7088708530287,25.239666081276262,30.74520198704482,21.505084765159477,7.71999979019165,6.639556932850044,72,8.0
2025-12-22 04:00:00+00:00,443.0439763429786,2529.0103352864585,25.14490190607493,30.63181610534839,21.440677739806095,7.380000114440918,6.639152598982098,72,8.0
