timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-12-22 05:00:00+00:00,442.7739501440225,2537.943791579132,25.12836531096814,30.63386428790266,21.39321993165097,7.110000133514404,6.639986577822047,72,8.0
2025-12-22 06:00:00+00:00,435.80616260175947,2543.14877020144,25.176036332501752,30.69380115327381,21.393103040497877,6.909999847412109,6.63907395557863,72,8.0
2025-12-22 07:00:00+00:00,410.77590950931153,2444.045270305388,25.35857145592612,30.660561099439775,21.403332964579263,7.710000038146973,6.640646609939447,72,8.0
2025-12-22 08:00:00+00:00,411.0044947420613,2429.5759294488457,25.325815950886586,30.59602475969979,21.5,8.859999656677246,6.640700400545356,72,8.0
2025-12-22 09:00:00+00:00,876.1298860944183,4206.412651871836,27.527841578648744,31.226640925061105,21.49666665395101,10.020000457763672,18.193849755399054,72,8.0
2025-12-22 10:00:00+00:00,1091.8252119603944,4810.392389035693,32.76519826680672,36.88232900582108,21.413333002726237,10.170000076293945,17.81052485767867,72,8.0
2025-12-22 11:00:00+00:00,427.006162841113,2291.0304170496324,25.731378293504903,30.69839332217262,21.5733336130778,10.25,6.645003097064021,72,8.0
2025-12-22 12:00:00+00:00,441.77535096069676,2498.106303068102,25.397527956495097,30.81530317205007,21.65000057220459,9.520000457763672,6.642062529128473,72,8.0
2025-12-22 13:00:00+00:00,444.8677879354867,2539.754931367078,25.411708628764007,30.91928656228116,21.700000762939453,8.630000114440918,6.6428838751229256,72,8.0
2025-12-22 14:00:00+00:00,446.6350140397956,2501.7495924150912,25.3862530363708,30.81094830510329,21.67288201542224,7.610000133514404,6.64339179485118,72,8.0
2025-12-22 15:00:00+00:00,446.9742297431668,2501.589879994967,25.42740338322829,30.852627281381302,21.66440740682311,7.429999828338623,6.6424367888634945,72,8.0
2025-12-22 16:00:00+00:00,448.6921569653252,2477.027910675989,25.371324213279063,30.739910221901262,21.700000762939453,7.239999771118164,6.646385712449958,72,8.0
2025-12-22 17:00:00+00:00,446.9064419957436,2448.556414948792,25.295882024684875,30.606943167892158,21.684483462366565,6.789999961853027,6.641116279847815,72,8.0
2025-12-22 18:00:00+00:00,446.6078427098378,2442.3132638797706,25.202341971945028,30.501478521095937,21.60169530318955,7.230000019073486,6.638891029090774,72,8.0
2025-12-22 19:00:00+00:00,444.2924372141435,2426.3328642003676,25.033244157037814,30.29926101299895,21.538983199555997,7.46999979019165,6.636435795898865,72,8.0
2025-12-22 20:00:00+00:00,443.4765539654231,2453.806287749475,24.964980523459385,30.29038373161765,21.49152539140087,6.519999980926514,6.636677386713963,72,8.0
2025-12-22 21:00:00+00:00,442.02372931356484,2476.04436669646,24.958300229519775,30.3317595228637,21.401694540250098,6.730000019073486,6.636986929144563,72,8.0
2025-12-22 22:00:00+00:00,442.9075629397267,2434.2933982186623,24.900671694459035,30.183645723914566,21.377965636172537,7.079999923706055,6.6367933195846085,72,8.0
2025-12-22 23:00:00+00:00,443.1263882107205,2424.1108968098956,24.820940483940973,30.081006537543402,21.29166603088379,7.110000133514404,6.637677482763926,72,8.0
2025-12-23 00:00:00+00:00,441.9109238910408,2423.984658804928,24.74306421787465,30.007524591868,21.206667327880858,7.010000228881836,6.6315775545371345,72,8.0
2025-12-23 01:00:00+00:00,441.2677871319426,2405.256446133141,24.684834969143907,29.906206916360293,21.165517872777478,6.869999885559082,6.634398809000223,72,8.0
2025-12-23 02:00:00+00:00,440.32324936810664,2382.0038296568628,24.614032136292018,29.785305333070728,21.100000381469727,6.849999904632568,6.633826672529974,72,8.0
2025-12-23 03:00:00+00:00,439.78571462764796,2405.5779512977065,24.602964427958682,29.824345949317227,21.053333536783853,6.670000076293945,6.635056175103708,72,8.0
2025-12-23 04:00:00+00:00,440.13053231546525,2408.364886970413,24.578199541535366,29.80734842765231,21.005000019073485,6.639999866485596,6.632867968049036,72,8.0
2025-12-23 05:00:00+00:00,439.9033614300212,2412.0002797017246,24.588711265756302,29.82488893995098,20.964999866485595,6.679999828338623,6.6340892415086765,72,8.0
2025-12-23 06:00:00+00:00,439.10700249338015,2434.2652160473563,24.640400007659313,29.927904657956933,20.899999618530273,6.75,6.6305247007631785,72,8.0
2025-12-23 07:00:00+00:00,440.58659124108,2402.409748439682,24.68034013289979,29.896833537011172,20.894914853370796,6.739999771118164,6.6327269916427865,72,8.0
2025-12-23 08:00:00+00:00,440.20812261672245,2402.764258633141,24.670395795036764,29.88919776895133,20.883050401332014,6.679999828338623,6.630954262923126,72,8.0
2025-12-23 09:00:00+00:00,992.2490173681778,3746.3136962548692,30.086524258140756,33.54176514355742,20.79666611353556,6.659999847412109,18.23363642331933,72,8.0
2025-12-23 10:00:00+00:00,963.8935566322476,4249.237395299917,29.632670255602243,34.04546554950105,20.72372918209787,6.320000171661377,14.699440329682593,72,8.0
2025-12-23 11:00:00+00:00,444.1478982706364,2232.495936118588,24.69192325367647,29.534884754683123,20.793219679493014,6.039999961853027,6.636684516564805,72,8.0
2025-12-23 12:00:00+00:00,437.79355824360994,2352.689954399729,24.24517052914916,29.352257993040965,20.75593211287159,5.739999771118164,6.633888448987689,72,8.0
2025-12-23 13:00:00+00:00,436.926050693715,2345.5803974910277,24.24851942730217,29.342596315870097,20.69830584121963,5.659999847412109,6.630843691465233,72,8.0
2025-12-23 14:00:00+00:00,438.56386576847535,2303.9739932105654,24.285359358587186,29.29102246367297,20.64166720708211,5.590000152587891,6.6281355783051135,72,8.0
2025-12-23 15:00:00+00:00,436.49103689327296,2348.5260054217,24.242599188112745,29.34033818605567,20.600000381469727,5.650000095367432,6.634278760904691,72,8.0
2025-12-23 16:00:00+00:00,544.6201670243292,2814.496487657563,24.430591572566527,30.53865901829482,20.600000381469727,5.619999885559082,6.6360414622544575,72,8.0
2025-12-23 17:00:00+00:00,523.883193328601,2697.1536410462622,24.80111019016982,30.65218646052171,20.64166720708211,5.690000057220459,6.639174830011961,72,8.0
2025-12-23 18:00:00+00:00,532.6077792697482,2700.000614771936,24.814944126479805,30.67555751109854,20.69000072479248,5.289999961853027,6.635373539247221,72,8.0
2025-12-23 19:00:00+00:00,537.3546209255186,2734.090741667761,24.784206358324578,30.716037098433123,20.700000762939453,5.130000114440918,6.638507159150281,72,8.0
2025-12-23 20:00:00+00:00,535.5946333718165,2755.955211167925,24.75035180938378,30.733755047401687,20.685000705718995,5.519999980926514,6.634131356571498,72,8.0
2025-12-23 21:00:00+00:00,536.9879540194984,2761.622977997338,24.730365774484987,30.72146009732891,20.628333822886148,5.599999904632568,6.639193490896811,72,8.0
2025-12-23 22:00:00+00:00,542.1137239685913,2808.2888334044555,24.69294905462185,30.788844346332283,20.60166705449422,5.690000057220459,6.635052121320024,72,8.0
2025-12-23 23:00:00+00:00,561.0218492182029,2877.410942013524,24.74692670036765,30.993173636642158,20.600000381469727,5.570000171661377,6.634705522147214,72,8.0
2025-12-24 00:00:00+00:00,561.6529416209843,2815.0487098159574,24.72773054534314,30.836533832282914,20.600000381469727,5.570000171661377,6.636944603853199,72,8.0
2025-12-24 01:00:00+00:00,558.5232496074601,2791.6966993828783,24.524707441570378,30.58604623490021,20.51500005722046,5.090000152587891,6.633010662570387,72,8.0
2025-12-24 02:00:00+00:00,565.3522342276973,2774.3080706889405,24.322691166201118,30.344943424842878,20.401723763038373,4.429999828338623,6.634134224673224,72,8.0
2025-12-24 03:00:00+00:00,573.6733877144608,2764.874896736038,24.19277740393032,30.194446040134803,20.306779020923678,4.170000076293945,6.634018795163024,72,8.0
2025-12-24 04:00:00+00:00,571.0588242132791,2793.674696636467,24.106622434129903,30.17312921262255,20.223333740234374,3.7899999618530273,6.631285385591309,72,8.0
2025-12-24 05:00:00+00:00,560.5773103430826,2802.131700531775,24.267682756696427,30.351929736738445,20.200000762939453,3.549999952316284,6.632305931978199,72,8.0
2025-12-24 06:00:00+00:00,555.8350153049502,2842.6159326035104,24.45172922684699,30.623946844362745,20.200000762939453,4.110000133514404,6.63255346255476,72,8.0
2025-12-24 07:00:00+00:00,556.0434170250131,2882.4987485228467,24.524609648546917,30.78312721573004,20.200000762939453,4.559999942779541,6.633132715519069,72,8.0
2025-12-24 08:00:00+00:00,545.0952247019565,2807.956497020936,24.724083375395015,30.818613116660813,20.235593440168994,5.170000076293945,6.635533035471198,72,8.0
2025-12-24 09:00:00+00:00,922.0544691671872,3905.086181640625,26.773404766061454,30.475522515494063,20.28166618347168,4.929999828338623,18.19539948815074,72,8.0
2025-12-24 10:00:00+00:00,1343.3602236365737,4926.669268781731,33.76356177236519,37.68152026435574,20.08070206223873,5.090000152587891,19.885394534476998,72,8.0
2025-12-24 11:00:00+00:00,617.4033598726203,2842.240073837152,24.90190881039916,30.74144892331933,20.235593310857222,4.849999904632568,7.3622842088800855,72,8.0
2025-12-24 12:00:00+00:00,682.9817920332196,3232.110741366859,25.001726081057424,30.863948020614497,20.299999237060547,4.590000152587891,8.069353030175389,72,8.0
2025-12-24 13:00:00+00:00,635.1991580567774,2966.6692544205184,24.70145431219363,31.151343936011905,20.31525353253898,4.239999771118164,6.624933003711433,72,8.0
2025-12-24 14:00:00+00:00,638.8484609908417,2947.9965027026437,24.724048603816527,31.135845451461833,20.376270714452712,3.8499999046325684,6.622316634287687,72,8.0
2025-12-24 15:00:00+00:00,613.4417363014542,2884.881483745842,24.781474992340687,31.05188227634804,20.40166629155477,4.21999979019165,6.626331043510544,72,8.0
2025-12-24 16:00:00+00:00,657.6565829578902,2952.4364345347512,24.703228263961833,31.122341807816877,20.399999618530273,4.150000095367432,6.624171182221057,72,8.0
2025-12-24 17:00:00+00:00,635.4422974145713,2970.3550160298496,24.69082017572654,31.148636505383404,20.399999618530273,4.010000228881836,6.624461848528779,72,8.0
2025-12-24 18:00:00+00:00,659.7070023566067,2962.487162443102,24.642146604735643,31.08372450542717,20.399999618530273,4.119999885559082,6.62335052142958,72,8.0
2025-12-24 19:00:00+00:00,656.3696372369537,3020.1573210904858,24.549644873998954,31.117821313544567,20.37833286921183,4.139999866485596,6.6224769031769055,72,8.0
2025-12-24 20:00:00+00:00,621.8305324693354,2870.347356032257,24.43547370119923,30.679075438769257,20.299999237060547,3.6500000953674316,6.620868557307567,72,8.0
2025-12-24 21:00:00+00:00,572.1025140005783,2761.981866761959,24.067811763486382,30.08027384667423,20.225000381469727,3.2699999809265137,6.614948411227605,72,8.0
2025-12-24 22:00:00+00:00,570.751956364296,2751.405325266236,23.866431891585197,29.856577612168294,20.140000534057616,3.309999942779541,6.613781445519218,72,8.0
2025-12-24 23:00:00+00:00,566.9579850739124,2761.6924238445376,23.740070930716037,29.7565028941264,20.031666787465415,3.180000066757202,6.609166922689486,72,8.0
2025-12-25 00:00:00+00:00,566.1918767507003,2764.540461008622,23.635696368391105,29.657112356661415,19.92203360088801,3.319999933242798,6.610430498417018,72,8.0
2025-12-25 01:00:00+00:00,564.6711470232624,2762.819234041273,23.551450756083682,29.567287754945728,19.836666043599447,3.180000066757202,6.612187716807304,72,8.0
2025-12-25 02:00:00+00:00,563.5725490879946,2752.749710040266,23.484063156512605,29.484609566482842,19.733333587646484,3.200000047683716,6.604902880532401,72,8.0
2025-12-25 03:00:00+00:00,587.1422984232755,2849.3009453781515,23.45965730042017,29.667135115765056,19.63833386103312,3.299999952316284,6.608534871697092,72,8.0
2025-12-25 04:00:00+00:00,617.7028008469013,2952.931855359331,23.562065744266455,29.992601239714634,19.55833355585734,3.2899999618530273,6.611655334130723,72,8.0
2025-12-25 05:00:00+00:00,556.5277311608237,2760.573130033263,23.536135547969188,29.54974245557598,19.49666665395101,2.799999952316284,6.609359986975747,72,8.0
2025-12-25 06:00:00+00:00,543.2859943293723,2831.877318994004,23.47876660429797,29.646137654280462,19.403332964579263,3.180000066757202,6.610821965695763,72,8.0
2025-12-25 07:00:00+00:00,547.9019611262473,2888.8968652890844,23.866716315432424,30.15645584405637,19.494999980926515,4.03000020980835,6.613551261378269,72,8.0
2025-12-25 08:00:00+00:00,552.7770303678112,2899.5275201877625,24.193115918242295,30.502980293679972,19.645000553131105,4.75,6.617411803130676,72,8.0
2025-12-25 09:00:00+00:00,964.4061611827348,3920.7735217866443,27.56350733652836,31.38223052893032,19.758333206176758,5.03000020980835,18.185247192863656,72,8.0
2025-12-25 10:00:00+00:00,1222.545936092943,4774.94618408887,31.85473427652311,36.10652532497374,19.759649310195655,5.159999847412109,17.987563365647773,72,8.0
2025-12-25 11:00:00+00:00,561.4436976328617,2633.9770979680934,24.16036961659664,29.89884782037815,19.97966093936209,5.099999904632568,6.609961038210145,72,8.0
2025-12-25 12:00:00+00:00,567.8983185070904,2788.9790675059085,23.850196817008054,29.92270453103116,20.003389843439653,4.599999904632568,6.611776482825186,72,8.0
2025-12-25 13:00:00+00:00,567.4473384568671,2770.3554051503415,23.7502215730042,29.78561991202731,20.003389843439653,3.7899999618530273,6.60809970369526,72,8.0
2025-12-25 14:00:00+00:00,565.4913162530637,2775.59965245864,23.62503077402836,29.67092305672269,19.74406788712841,3.2100000381469727,6.609888008662632,72,8.0
2025-12-25 15:00:00+00:00,563.7084041135986,2815.7951578092175,23.60563698135504,29.742423434217436,19.647457995657195,2.940000057220459,6.606348434416186,72,8.0
2025-12-25 16:00:00+00:00,565.6630245604101,2786.9992039784665,23.68291466977416,29.752102891938026,19.830507828017414,3.069999933242798,6.611735981051662,72,8.0
2025-12-25 17:00:00+00:00,567.0178764812107,2795.967991663757,23.691786782035614,29.78600460457402,19.903389461969926,2.859999895095825,6.605755610172975,72,8.0
2025-12-25 18:00:00+00:00,566.4380937677805,2799.8215250196404,23.724056989787012,29.822426566864525,19.79655144132417,3.2300000190734863,6.610417264799832,72,8.0
2025-12-25 19:00:00+00:00,565.6147625851432,2781.467369483374,23.657580872432103,29.718805764711004,19.796665954589844,2.7899999618530273,6.607196498382058,72,8.0
2025-12-25 20:00:00+00:00,565.1093227580442,2777.208122702206,23.544466419380253,29.59665506827731,19.705000654856363,3.0,6.606357726730218,72,8.0
2025-12-25 21:00:00+00:00,563.3860323602261,2760.112237173752,23.42635204805342,29.44094661094623,19.603333727518717,3.4700000286102295,6.606904171032612,72,8.0
2025-12-25 22:00:00+00:00,562.8638661275057,2797.329150800945,23.384995404411764,29.48062877494748,19.55833355585734,2.440000057220459,6.606956814517494,72,8.0
2025-12-25 23:00:00+00:00,563.062777709961,2822.6503641764325,23.40794677734375,29.559163411458332,19.46666653951009,2.5899999141693115,6.606591256459554,72,8.0
2025-12-26 00:00:00+00:00,563.7857141147474,2808.0529662060135,23.405556558560924,29.52544601825105,19.396666272481283,2.8499999046325684,6.605985733641296,72,8.0
2025-12-26 01:00:00+00:00,564.1571422758557,2792.9733825170692,23.366826418067227,29.457568769695378,19.31186368909933,3.8499999046325684,6.601889157495579,72,8.0
2025-12-26 02:00:00+00:00,563.5053078422334,2802.455954439813,23.320326139141063,29.429446769160265,19.299999237060547,3.569999933242798,6.604218821285823,72,8.0
2025-12-26 03:00:00+00:00,564.5663879565498,2765.0312151227677,23.28740890887605,29.313240628282564,19.286666107177734,3.6600000858306885,6.60599699741652,72,8.0
2025-12-26 04:00:00+00:00,686.2282911455598,3175.9830209427523,23.4218975676208,30.34526818539916,19.26101678104724,2.380000114440918,6.604531448428371,72,8.0
2025-12-26 05:00:00+00:00,679.9564249901798,3256.0794732290938,23.742375038189596,30.836481701728353,19.206780320506986,2.1700000762939453,6.608622953212461,72,8.0
2025-12-26 06:00:00+00:00,591.1406160242417,3020.747536026129,23.86013614430147,30.438603761817227,19.200000762939453,2.5,6.611669255905793,72,8.0
2025-12-26 07:00:00+00:00,548.468068184305,2883.2922240185135,23.789111738445378,30.068373736213236,19.200000762939453,4.059999942779541,6.61147611281451,72,8.0
2025-12-26 08:00:00+00:00,548.835393841347,2871.4495390131233,23.854777475421347,30.111614784497892,19.200000762939453,4.840000152587891,6.608077043897651,72,8.0
2025-12-26 09:00:00+00:00,1011.2656423899049,3911.9236521800804,29.097931078692387,32.89304662949546,19.20500068664551,4.860000133514404,18.203330961685605,72,8.0
2025-12-26 10:00:00+00:00,1074.7216253816412,4502.198798171612,29.846753545168067,34.460869797137605,19.2233336130778,5.559999942779541,15.749885334688074,72,8.0
2025-12-26 11:00:00+00:00,551.9871512471631,2728.9078778314856,24.234359996944832,30.176002204085197,19.45499982833862,5.28000020980835,6.614003242727098,72,8.0
2025-12-26 12:00:00+00:00,574.3815133231027,2827.6917714351366,24.114169593618698,30.26982668067227,19.52372890407756,4.610000133514404,6.6148661044465396,72,8.0
2025-12-26 13:00:00+00:00,575.1588249313397,2807.07072487198,24.155675551470587,30.269075794380253,19.6466672261556,3.8399999141693115,6.611951158828094,72,8.0
2025-12-26 14:00:00+00:00,574.990197446166,2829.506439978335,24.10172457654937,30.256977498030462,19.700000762939453,3.180000066757202,6.619516921644451,72,8.0
2025-12-26 15:00:00+00:00,575.2313735064338,2792.0748855206143,24.070298138786764,30.149286863182773,19.69830584121963,2.990000009536743,6.613783808315501,72,8.0
2025-12-26 16:00:00+00:00,573.796647737812,2816.8021356167073,23.999910663626046,30.135993829652584,19.700000762939453,2.799999952316284,6.610161177938877,72,8.0
2025-12-26 17:00:00+00:00,572.9326818029308,2784.4452934052024,23.91246876636697,29.978492438460197,19.700000762939453,2.7300000190734863,6.609463398683005,72,8.0
2025-12-26 18:00:00+00:00,610.0729042777803,2867.4097757179643,23.779227315380588,30.02656086330307,19.625000476837158,3.2200000286102295,6.608740909139537,72,8.0
2025-12-26 19:00:00+00:00,694.3709505390188,3210.00040030879,23.9268464669169,30.918472716262222,19.600000381469727,2.3399999141693115,6.611078876356839,72,8.0
2025-12-26 20:00:00+00:00,697.4053384159388,3254.928169314601,24.090672597163866,31.178747866334035,19.54915272987495,1.6699999570846558,6.612539712120505,72,8.0
2025-12-26 21:00:00+00:00,697.5042136545932,3202.751007422972,24.053781573692063,31.030393450447683,19.498305078280175,2.259999990463257,6.610486594478735,72,8.0
2025-12-26 22:00:00+00:00,694.4915978354232,3202.133600315126,23.92754357602416,30.905499113707982,19.466101565603484,1.2899999618530273,6.60773159876591,72,8.0
2025-12-26 23:00:00+00:00,714.878151431471,3294.8911071264442,23.859069311318276,31.038416245404413,19.386440244771666,1.7400000095367432,6.608264842955005,72,8.0
2025-12-27 00:00:00+00:00,757.218156867853,3416.5685455492753,23.955837825157122,31.4020109549581,19.299999237060547,1.659999966621399,6.607509285378057,72,8.0
2025-12-27 01:00:00+00:00,740.4680664746368,3395.2734292935925,24.005354680934875,31.40457178965336,19.28166618347168,2.009999990463257,6.607707584605498,72,8.0
2025-12-27 02:00:00+00:00,692.8826323009673,3272.61283605239,23.836528361344538,30.969067998293067,19.185000705718995,1.4700000286102295,6.606561480450029,72,8.0
2025-12-27 03:00:00+00:00,692.049298967634,3323.15121536896,23.770403180803573,31.016482569590337,19.101724525977826,1.590000033378601,6.603441001988259,72,8.0
2025-12-27 04:00:00+00:00,657.0567417787702,3247.4010037197154,23.874510347173455,30.95311882790555,19.100000381469727,2.109999895095825,6.6056856626874945,72,8.0
2025-12-27 05:00:00+00:00,548.1100838284533,2939.7362193901,23.68793493960084,30.097645991990547,19.086666997273763,2.890000104904175,6.603621867524476,72,8.0
2025-12-27 06:00:00+00:00,545.1154056837579,3037.847559824711,23.802219422925422,30.426130022321427,19.063333574930827,3.9100000858306885,6.603575005250819,72,8.0
2025-12-27 07:00:00+00:00,548.0319324995623,3089.6888314896273,24.08629037552521,30.81602465204832,19.100000381469727,5.079999923706055,6.61112112157485,72,8.0
2025-12-27 08:00:00+00:00,545.1980391643963,3050.1193232175683,24.224219570640756,30.866662289915965,19.145000553131105,6.690000057220459,6.612581978325083,72,8.0
2025-12-27 09:00:00+00:00,968.8731092992617,4228.07309036896,27.892054966517858,31.90470104057248,19.193334039052328,7.050000190734863,18.17396239139119,72,8.0
2025-12-27 10:00:00+00:00,1133.5067032329198,4849.885257657013,30.918453621464735,35.59521211592179,19.06166690190633,7.139999866485596,16.84419896083171,72,8.0
2025-12-27 11:00:00+00:00,586.9067221248852,3025.7253869321166,24.537825384059875,31.125562138918067,19.27499965031942,7.28000020980835,6.614938679863425,72,8.0
2025-12-27 12:00:00+00:00,575.2226911272321,3067.2242236738443,24.441416508009453,31.123598755908613,19.391666253407795,7.269999980926514,6.610406707314884,72,8.0
2025-12-27 13:00:00+00:00,577.3820717007507,3085.7237169281775,24.47597710959384,31.193477684042367,19.506666692097983,6.880000114440918,6.612186984855588,72,8.0
2025-12-27 14:00:00+00:00,578.5521004300158,3065.2819543833157,24.475397873993348,31.148362958464634,19.600000381469727,6.730000019073486,6.608519269638703,72,8.0
2025-12-27 15:00:00+00:00,580.9613448284588,3053.5074083344275,24.59308664872199,31.243635930934875,19.688334051767985,6.699999809265137,6.615698902546859,72,8.0
2025-12-27 16:00:00+00:00,577.2535002037924,3018.860111525079,24.73335193452381,31.31024255405287,19.798333009084065,7.070000171661377,6.611008223365335,72,8.0
2025-12-27 17:00:00+00:00,556.5826321983872,2995.093593394389,24.791906020220587,31.316132703081234,19.96779648732331,6.889999866485596,6.611519487632089,72,8.0
2025-12-27 18:00:00+00:00,563.3352939808736,3019.54658162093,24.812757817970937,31.384479084602592,20.0,6.71999979019165,6.617954053798644,72,8.0
2025-12-27 19:00:00+00:00,567.6120442195432,3008.9825559129904,24.784178319765406,31.33637449120273,20.0,6.539999961853027,6.613866158226291,72,8.0
2025-12-27 20:00:00+00:00,574.3872882390426,3017.872264530812,24.78403539150035,31.354648793110993,20.020689734097186,6.53000020980835,6.616017043757505,72,8.0
2025-12-27 21:00:00+00:00,579.5675974584825,3033.483335697451,24.76907843051676,31.374189153063895,20.09500036239624,6.46999979019165,6.614471414235717,72,8.0
2025-12-27 22:00:00+00:00,584.2620120767774,3037.6693715356582,24.746436774397697,31.35818975864176,20.083051164271467,6.289999961853027,6.617397469515241,72,8.0
2025-12-27 23:00:00+00:00,579.7109241645877,3032.2108164554884,24.733574875262605,31.339600977109594,20.100000381469727,6.179999828338623,6.610602094345734,72,8.0
2025-12-28 00:00:00+00:00,585.3907812534098,3039.9847637155203,24.739887940817038,31.36141882528806,20.100000381469727,6.420000076293945,6.6122300265221625,72,8.0
2025-12-28 01:00:00+00:00,586.9703919820945,3045.222887433441,24.74857948345845,31.377659632506983,20.12711912898694,6.460000038146973,6.616181378923981,72,8.0
2025-12-28 02:00:00+00:00,586.6095251088717,3027.477987679447,24.765850676207982,31.35985028777136,20.191526154340323,6.21999979019165,6.612345662103648,72,8.0
2025-12-28 03:00:00+00:00,586.5526608592655,3024.2495069316788,24.774686241684172,31.36411351650035,20.200000762939453,6.360000133514404,6.610132361660485,72,8.0
2025-12-28 04:00:00+00:00,578.8588252561767,3002.9161893272935,24.800256039915965,31.3414638316264,20.200000762939453,6.210000038146973,6.611785162062872,72,8.0
2025-12-28 05:00:00+00:00,566.6131648215927,2979.8454398360905,24.807858592655812,31.299910003063726,20.200000762939453,6.0,6.6108064758343525,72,8.0
2025-12-28 06:00:00+00:00,560.6781523034018,2982.500112838104,24.90852522649685,31.402395723914566,20.230000305175782,6.210000038146973,6.615832056318011,72,8.0
2025-12-28 07:00:00+00:00,554.223530146922,2935.1493429403013,25.053073573179272,31.443777901785715,20.311665948232015,6.570000171661377,6.615049694766517,72,8.0
2025-12-28 08:00:00+00:00,548.8317415901785,2937.441992598973,25.202372690265097,31.596757867363063,20.39833294550578,6.739999771118164,6.618035195918566,72,8.0
2025-12-28 09:00:00+00:00,1013.1717115129743,4087.196615951068,29.50196611847864,33.38698956144958,20.3899995803833,7.059999942779541,18.21668294030411,72,8.0
2025-12-28 10:00:00+00:00,1028.6459393327643,4532.226722012047,30.624350326067926,35.037800764837186,20.25666659673055,7.159999847412109,15.811952032628847,72,8.0
2025-12-28 11:00:00+00:00,440.618487446248,2271.208504984025,24.772207222732842,29.71745201987045,20.396666272481283,6.96999979019165,6.614702721603778,72,8.0
2025-12-28 12:00:00+00:00,437.2156868728937,2404.1806161917893,24.358688397233895,29.595520532431724,20.399999618530273,6.710000038146973,6.611391337311902,72,8.0
2025-12-28 13:00:00+00:00,435.7647052839691,2391.7215032497375,24.18751778054972,29.400061000962886,20.394914853370796,6.599999904632568,6.607410507041867,72,8.0
2025-12-28 14:00:00+00:00,499.0455306921591,2579.54992266607,24.158468406293647,29.77849148372032,20.339999389648437,6.260000228881836,6.609323609474651,72,8.0
2025-12-28 15:00:00+00:00,559.7838010308462,2853.6554077830397,24.67130215607542,30.885188438372904,20.39499959945679,6.0,6.614000955773466,72,8.0
2025-12-28 16:00:00+00:00,576.561344435235,2818.4511240042893,24.771191679796917,30.910645215117295,20.40508438368975,5.260000228881836,6.611919066485236,72,8.0
2025-12-28 17:00:00+00:00,584.2025211451768,2758.210512134541,24.665774219844188,30.673809660582982,20.446666463216147,5.420000076293945,6.611900805091324,72,8.0
2025-12-28 18:00:00+00:00,583.044817756204,2729.231692188594,24.46679072019433,30.41064453125,20.403389461969926,3.0399999618530273,6.612607675440171,72,8.0
2025-12-28 19:00:00+00:00,580.7902237023721,2723.404477593619,24.380822549319134,30.31039616249127,20.31864337597863,2.390000104904175,6.614230812594878,72,8.0
2025-12-28 20:00:00+00:00,578.1134837289875,2688.1302965522145,24.145686985731793,30.002912590817576,20.263333129882813,2.0199999809265137,6.608824615051098,72,8.0
2025-12-28 21:00:00+00:00,575.6848736076462,2670.7237169281775,23.914631477591037,29.735352246367295,20.14745818962485,2.4200000762939453,6.606669924172366,72,8.0
2025-12-28 22:00:00+00:00,572.5932956461133,2729.829396849904,23.790667826902933,29.740204368889664,20.00333334604899,1.3799999952316284,6.606432166179466,72,8.0
2025-12-28 23:00:00+00:00,570.9210090530353,2817.960647540266,23.836062647715337,29.979502445509453,19.899999618530273,2.869999885559082,6.6046759260802705,72,8.0
2025-12-29 00:00:00+00:00,568.0078434449952,2830.136907497374,23.927823961615896,30.098210182510503,19.838982436616543,3.9000000953674316,6.604375918038419,72,8.0
2025-12-29 01:00:00+00:00,551.8193285859265,2825.79669035583,23.97260974702381,30.133754185267858,19.79660945827678,4.159999847412109,6.604365503754602,72,8.0
2025-12-29 02:00:00+00:00,551.4815646549843,2846.591858251135,23.996487239219622,30.199564502225908,19.71017009929075,4.590000152587891,6.60788748916967,72,8.0
2025-12-29 03:00:00+00:00,550.7865545876554,2854.6856309906775,24.013987821691178,30.232501203606443,19.686441389180846,4.699999809265137,6.610269404926887,72,8.0
2025-12-29 04:00:00+00:00,551.5550279670588,2850.2928337225035,24.03556883401711,30.248431498777933,19.601724525977826,4.849999904632568,6.606138449141433,72,8.0
2025-12-29 05:00:00+00:00,552.1659213444374,2871.1950090291116,24.10069982432786,30.356131612255588,19.600000381469727,5.079999923706055,6.609498828483027,72,8.0
2025-12-29 06:00:00+00:00,551.1196095869989,2889.7515995656076,24.10908367253151,30.40857172947304,19.600000381469727,5.150000095367432,6.605679508016891,72,8.0
2025-12-29 07:00:00+00:00,553.1525150917096,2914.680149866882,24.27735193348464,30.625999749039803,19.6100004196167,5.570000171661377,6.611447085215393,72,8.0
2025-12-29 08:00:00+00:00,554.4666665127966,2913.218432685574,24.5228828836222,30.869665835084035,19.67288201542224,5.96999979019165,6.610525903247652,72,8.0
2025-12-29 09:00:00+00:00,914.5450698207801,4157.654281745158,25.892523107394368,29.76097188600352,19.645763267905025,6.019999980926514,18.21788372926309,72,8.0
2025-12-29 10:00:00+00:00,1355.737815066212,5045.828894350709,34.532662869835434,38.299459334515056,19.39321993165097,6.179999828338623,20.833866447961633,72,8.0
2025-12-29 11:00:00+00:00,595.8308129404105,2991.537399334734,24.60417282147234,30.546488614977243,19.520000076293947,6.260000228881836,7.254103922376446,72,8.0
2025-12-29 12:00:00+00:00,556.2778706697522,2929.5631489900647,24.412426005558473,30.787488237482492,19.600000381469727,6.21999979019165,6.61787395717717,72,8.0
2025-12-29 13:00:00+00:00,554.3624647979309,2952.093641948967,24.50803886007528,30.929773667279413,19.603333727518717,6.159999847412109,6.62040613612541,72,8.0
2025-12-29 14:00:00+00:00,543.6592177918503,2850.8978346499653,24.602484505935752,30.805472432568088,19.711864891698806,6.190000057220459,6.619191610613349,72,8.0
2025-12-29 15:00:00+00:00,527.37966536413,2782.50732421875,24.634083527376394,30.699243912125695,19.823332659403484,6.070000171661377,6.610442904044659,72,8.0
2025-12-29 16:00:00+00:00,559.0322122867702,2897.8854296601453,24.587611607142858,30.888719745710784,19.899999618530273,5.269999980926514,6.618373118862719,72,8.0
2025-12-29 17:00:00+00:00,559.4070039636948,2897.7621324897145,24.544800830488445,30.848440645789566,19.92999973297119,5.619999885559082,6.617383333147407,72,8.0
2025-12-29 18:00:00+00:00,557.3616252653405,2891.2371706495096,24.449977842699578,30.743515570290615,19.989999961853027,5.260000228881836,6.615980188385779,72,8.0
2025-12-29 19:00:00+00:00,558.3789910495448,2877.75668411896,24.367060300682773,30.63385129442402,20.0,4.809999942779541,6.612852523974678,72,8.0
2025-12-29 20:00:00+00:00,575.8450171315772,2878.479796328787,24.278239621954448,30.544959116790253,19.979999923706053,4.309999942779541,6.614630653359796,72,8.0
2025-12-29 21:00:00+00:00,574.1164362065307,2864.6890862321056,24.15561305211243,30.396285925497555,19.91166632970174,3.6600000858306885,6.610180155524994,72,8.0
2025-12-29 22:00:00+00:00,574.1022412382922,2817.648213875394,24.08137473739496,30.21948037027311,19.899999618530273,3.450000047683716,6.610152028187984,72,8.0
2025-12-29 23:00:00+00:00,572.0341743875284,2767.330886456145,23.915149165134803,29.944672400210084,19.838982436616543,2.430000066757202,6.608717161066392,72,8.0
2025-12-30 00:00:00+00:00,569.5016795780813,2736.970310585172,23.694860463716736,29.659760290835084,19.754237223479706,2.4000000953674316,6.606547065809662,72,8.0
2025-12-30 01:00:00+00:00,566.7123259215796,2741.913581057423,23.566833667060575,29.544562844669116,19.68135662402137,3.1500000953674316,6.604013543169038,72,8.0
2025-12-30 02:00:00+00:00,565.1488819655093,2747.265813220147,23.50271214320007,29.491029536923882,19.600000381469727,2.700000047683716,6.605118489132247,72,8.0
2025-12-30 03:00:00+00:00,565.1723472552593,2782.9595783595933,23.48208226038757,29.548809030202513,19.53220351267669,2.759999990463257,6.60442483891322,72,8.0
2025-12-30 04:00:00+00:00,563.5210097710959,2793.7182398349964,23.52194803702731,29.61274646577381,19.469491409043133,2.880000114440918,6.603916888143502,72,8.0
2025-12-30 05:00:00+00:00,561.7568624373578,2772.5903956309085,23.579184310442926,29.62285607602416,19.38983008821132,3.180000066757202,6.605154060182118,72,8.0
2025-12-30 06:00:00+00:00,550.1957975328803,2820.584716796875,23.680629869135153,29.82468719909839,19.308473845659677,2.9800000190734863,6.609836479528945,72,8.0
2025-12-30 07:00:00+00:00,550.6276551997861,2917.2710697451116,23.992608267501748,30.342797305996857,19.383050401332014,4.369999885559082,6.615358882776186,72,8.0
2025-12-30 08:00:00+00:00,553.8697477281928,2942.0608525636817,24.28318807991947,30.68879661239496,19.49166663487752,4.96999979019165,6.614217796913382,72,8.0
2025-12-30 09:00:00+00:00,990.8360332723437,3956.227332429513,28.712631481319832,32.56896563482018,19.6100004196167,6.039999961853027,18.181644652808846,72,8.0
2025-12-30 10:00:00+00:00,1092.9862775615618,4705.381325430563,30.298487559086134,35.0031293767507,19.705084913868014,6.349999904632568,16.060611827700747,72,8.0
2025-12-30 11:00:00+00:00,611.4344546534434,2949.8812238762694,24.708278623949578,31.124988374255953,20.044067964715474,6.28000020980835,6.621005739484515,72,8.0
2025-12-30 12:00:00+00:00,647.0789915453486,2982.3765831527926,24.584884344362745,31.07192369135154,20.17500066757202,5.789999961853027,6.621579032652185,72,8.0
2025-12-30 13:00:00+00:00,643.3165266106442,2981.2355580904236,24.481845374868698,30.970311269038866,20.264999771118163,3.490000009536743,6.616760677316275,72,8.0
2025-12-30 14:00:00+00:00,574.460504612001,2712.0545828683034,24.12335324754902,30.02603824733018,20.2949145688849,2.0199999809265137,6.616389669957949,72,8.0
2025-12-30 15:00:00+00:00,572.863689230807,2674.834004833712,23.93298817213687,29.758324649746857,20.288135011317365,1.3899999856948853,6.611767779515442,72,8.0
2025-12-30 16:00:00+00:00,676.4207272997089,3018.7987966671044,23.938038887429972,30.514742811186974,20.299999237060547,1.1799999475479126,6.609790691140653,72,8.0
2025-12-30 17:00:00+00:00,700.8491613292161,3135.5759325080744,24.146975384078214,30.971413042292248,20.29166603088379,0.5699999928474426,6.616350658779038,72,8.0
2025-12-30 18:00:00+00:00,691.8221305612088,2627.6627549457285,24.077300256039916,30.16282880339636,20.213333797454833,0.3700000047683716,7.706475448875534,72,8.0
2025-12-30 19:00:00+00:00,995.6371534763102,3867.5177244047877,23.588621682960895,31.675361164455307,20.10500040054321,1.440000057220459,7.315291432695016,72,8.0
2025-12-30 20:00:00+00:00,947.9425800654734,3247.8577822730654,23.80738193714986,30.919467787114847,20.093333689371743,0.5699999928474426,8.346642000000683,72,8.0
2025-12-30 21:00:00+00:00,936.8910137990887,3301.126122226234,23.79002401741947,30.976197314863445,20.013333384195963,0.9100000262260437,8.220001334235782,72,8.0
2025-12-30 22:00:00+00:00,965.979052623557,3380.4568711605816,23.83247315817039,31.18965975798708,19.91833302179972,1.0,8.262912078942666,72,8.0
2025-12-30 23:00:00+00:00,922.2955305003587,3042.168079653266,23.95385537600384,30.642246693872206,19.869999504089357,1.159999966621399,8.398767416703635,72,8.0
2025-12-31 00:00:00+00:00,948.924930604566,3249.981104917553,23.692512063419116,30.809114856880253,19.735593440168994,0.8799999952316284,8.2862316193033,72,8.0
2025-12-31 01:00:00+00:00,953.7321241368129,3219.9204734077666,23.50500692868366,30.529821981930866,19.64166720708211,0.8199999928474426,8.26949609191724,72,8.0
2025-12-31 02:00:00+00:00,944.6416192933834,3189.3351198334935,23.434105217789803,30.371549979268504,19.531666787465415,0.8500000238418579,8.250556502262308,72,8.0
2025-12-31 03:00:00+00:00,962.4501406031162,3284.018817121575,23.591340735512954,30.75787199645483,19.399999618530273,0.9300000071525574,8.293965800469662,72,8.0
2025-12-31 04:00:00+00:00,926.5694668980874,3220.2486144848563,23.74944743522409,30.75709785867472,19.31186368909933,0.9900000095367432,8.374441065374208,72,8.0
2025-12-31 05:00:00+00:00,877.9680687399472,3126.562092586058,23.863984265581234,30.70539817489496,19.299999237060547,0.12999999523162842,8.309147396675344,72,8.0
2025-12-31 06:00:00+00:00,966.5527942167314,3673.750529198673,23.711333717047836,31.70947674799232,19.2152547674664,-0.23000000417232513,6.613605857561421,72,8.0
2025-12-31 07:00:00+00:00,848.5932765928637,3278.740409445028,24.176867915134803,31.31567177652311,19.200000762939453,0.7599999904632568,6.613811790776186,72,8.0
2025-12-31 08:00:00+00:00,746.2616238634125,3006.089516861432,24.062361174938726,30.608323895964634,19.281034009209996,1.9800000190734863,6.612793409523844,72,8.0
2025-12-31 09:00:00+00:00,1185.2137256055987,3969.624102253206,24.246847371761206,28.257163509935225,19.299999237060547,3.2100000381469727,17.12305350530715,72,8.0
2025-12-31 10:00:00+00:00,1619.4748590671816,5628.906244885322,31.092182862692038,37.49838376178422,19.23389851844917,3.5799999237060547,15.53787739050455,72,8.0
2025-12-31 11:00:00+00:00,793.403343264439,3434.651478716922,23.94307783121518,31.41204544959958,19.446666463216147,3.75,6.621852933198297,72,8.0
2025-12-31 12:00:00+00:00,812.1486040680102,3389.8395075451726,24.271085430123954,31.63635935863303,19.583333651224773,3.2699999809265137,6.628298249324607,72,8.0
2025-12-31 13:00:00+00:00,849.3700282847514,3456.6253720238096,24.49139489780287,32.01008841036415,19.67966163764566,1.7000000476837158,6.621314751333883,72,8.0
2025-12-31 14:00:00+00:00,853.4439769071691,3339.4124998632265,24.70437716102066,31.95885991115196,19.796666049957274,0.8600000143051147,6.629871403135839,72,8.0
2025-12-31 15:00:00+00:00,873.1509811657818,2995.3104559206495,23.732282366071427,30.344539182860643,19.8101687673795,0.4099999964237213,8.518356444788914,72,8.0
2025-12-31 16:00:00+00:00,926.259775342888,3660.5614395567823,24.5542326346456,32.50502397760999,19.798332595825194,0.38999998569488525,6.630658986182186,72,8.0
2025-12-31 17:00:00+00:00,958.5955299079085,3640.0750585390406,24.72140682444853,32.63093938747374,19.748333358764647,0.41999998688697815,6.62791613036511,72,8.0
2025-12-31 18:00:00+00:00,905.3455284587498,3072.11750682639,23.713425961286664,30.54729440358764,19.657627719943807,0.3100000023841858,8.582656649903878,72,8.0
2025-12-31 19:00:00+00:00,946.9431371181284,3674.992394711791,24.367587562368698,32.352744222689076,19.60166705449422,0.7099999785423279,6.627911363329206,72,8.0
2025-12-31 20:00:00+00:00,919.8384806172231,3033.1671082906882,23.631733643942038,30.359636189551328,19.505000019073485,-0.5699999928474426,8.571299271876585,72,8.0
2025-12-31 21:00:00+00:00,971.6506997330182,3792.4391159784227,24.05389489780287,32.29718068868172,19.356666119893394,-0.20000000298023224,6.624840501309777,72,8.0
2025-12-31 22:00:00+00:00,949.4621841900823,3641.438776096376,24.30989036239496,32.22613371520483,19.29660945827678,0.3799999952316284,6.624453608729258,72,8.0
2025-12-31 23:00:00+00:00,914.7229706152481,3018.7868713891808,23.534579749868698,30.211649405856093,19.185000483194987,0.9399999976158142,8.573770130381865,72,8.0
2026-01-01 00:00:00+00:00,988.1247898622476,3790.841469767366,23.930774231807103,32.177527637534816,19.047457808155123,0.6700000166893005,6.619068967930786,72,8.0
2026-01-01 01:00:00+00:00,942.9357536784763,3645.53741489176,24.085877487779328,32.013883281686454,18.994999980926515,0.6600000262260437,6.6216316382978215,72,8.0
2026-01-01 02:00:00+00:00,902.7932986680356,3057.7149859380456,23.482724663931563,30.18619473420042,18.89830469681045,0.9100000262260437,8.579529551820382,72,8.0
2026-01-01 03:00:00+00:00,1021.9634075484462,3934.9621009187326,23.72779002269553,32.286559717615226,18.774999618530273,1.090000033378601,6.6200939982963005,72,8.0
2026-01-01 04:00:00+00:00,942.4142476513399,3678.446799848333,24.102483142021647,32.10178822778457,18.710000610351564,1.3899999856948853,6.621773512003808,72,8.0
2026-01-01 05:00:00+00:00,841.2044807669162,3353.016960592831,24.10053464745273,31.39418658088235,18.700000762939453,1.659999966621399,6.61981723288528,72,8.0
2026-01-01 06:00:00+00:00,811.0899443386653,3248.534818681259,23.801173375305517,30.872637018811105,18.60678006834903,1.9700000286102295,6.614634637726086,72,8.0
2026-01-01 07:00:00+00:00,707.5179267477255,2707.356210916984,22.962496717436974,29.03007648371849,18.501694921719825,2.940000057220459,8.584874429622618,72,8.0
2026-01-01 08:00:00+00:00,655.1720661184642,3125.8185673719013,23.752541653936802,30.55457429512919,18.5,3.950000047683716,6.6168296350447156,72,8.0
2026-01-01 09:00:00+00:00,1020.7075595321442,3974.739817728849,28.440287443102243,32.59607583267682,18.476666577657063,4.820000171661377,17.21747997428189,72,8.0
2026-01-01 10:00:00+00:00,1128.8639661479929,4705.680910248996,29.944516656119063,35.57717639773917,18.265517201916925,5.309999942779541,14.439194591351727,72,8.0
2026-01-01 11:00:00+00:00,693.8508382616096,3271.5098249552634,24.068145922442387,31.18994549799232,18.43898281808627,5.179999828338623,6.615095350329437,72,8.0
2026-01-01 12:00:00+00:00,692.3745108639159,3254.1151441045167,24.017701221113445,31.099976611738445,18.547457808155123,4.940000057220459,6.616582029006061,72,8.0
2026-01-01 13:00:00+00:00,708.2058820110075,3282.0799919577207,23.979596819196427,31.12359054950105,18.600000381469727,4.5,6.615351304286668,72,8.0
2026-01-01 14:00:00+00:00,720.3829613371269,3290.357525532472,23.933703545085546,31.098292515930517,18.600000381469727,4.199999809265137,6.612963528606478,72,8.0
2026-01-01 15:00:00+00:00,718.8927164371609,3266.387713776917,23.998172022715337,31.109223181460084,18.62413840458311,3.630000114440918,6.6143682624111655,72,8.0
2026-01-01 16:00:00+00:00,727.3318442232782,3248.730144138443,24.02263210872032,31.09537237582926,18.654237876504155,3.390000104904175,6.6139955747060934,72,8.0
2026-01-01 17:00:00+00:00,730.9410618616882,3290.7453449611558,23.96244053334497,31.125677865310752,18.66440740682311,2.9600000381469727,6.6148780617634015,72,8.0
2026-01-01 18:00:00+00:00,727.6938384240415,3325.5990759585084,23.876103761817227,31.11935604319853,18.700000762939453,2.859999895095825,6.611220668343937,72,8.0
2026-01-01 19:00:00+00:00,736.6341739088214,3354.9329228761817,23.810550978203782,31.11867696297269,18.691526154340323,2.509999990463257,6.610291973883364,72,8.0
2026-01-01 20:00:00+00:00,696.7607961134477,3210.2972163830773,23.67231569451801,30.668622550317796,18.61864452038781,2.5999999046325684,6.606780811891717,72,8.0
2026-01-01 21:00:00+00:00,705.8294123801865,3211.600228592004,23.372184881284916,30.37332033977828,18.54833351771037,2.4200000762939453,6.60444150157481,72,8.0
2026-01-01 22:00:00+00:00,810.9456566562171,3608.5856256565125,23.580882352941178,31.43980394892332,18.5,1.6100000143051147,6.611174607477269,72,8.0
2026-01-01 23:00:00+00:00,786.732122666343,3564.4857573269464,23.8025570661662,31.567950200768156,18.498305078280175,1.4299999475479126,6.609639282333118,72,8.0
2026-01-02 00:00:00+00:00,806.7691886324842,3609.64245913209,23.743695427389707,31.60759010635504,18.42203360088801,1.4299999475479126,6.609148273948862,72,8.0
2026-01-02 01:00:00+00:00,819.8969182887998,3637.58725052521,23.84686843487395,31.773094882484244,18.399999618530273,1.809999942779541,6.608234213179901,72,8.0
2026-01-02 02:00:00+00:00,818.9910365513393,3597.8326610917807,23.83786600577731,31.672022715336134,18.399999618530273,1.8700000047683716,6.61276456287929,72,8.0
2026-01-02 03:00:00+00:00,816.01611005995,3636.9260063490165,23.807962656685238,31.73055579735376,18.391666253407795,1.4500000476837158,6.609886946452361,72,8.0
2026-01-02 04:00:00+00:00,815.5022420589329,3565.972998867516,23.76820181197479,31.53711142660189,18.34666608174642,1.1399999856948853,6.609183640039268,72,8.0
2026-01-02 05:00:00+00:00,812.757703594133,3539.1846154477416,23.758315142463236,31.46592699579832,18.301665910085042,0.15000000596046448,6.611586113937762,72,8.0
2026-01-02 06:00:00+00:00,818.9246515012255,3587.7977510340074,23.859758649553573,31.673294708508404,18.299999237060547,0.09000000357627869,6.611767600564396,72,8.0
2026-01-02 07:00:00+00:00,721.233426211925,3261.3359669888955,24.003003752633425,31.10643982619382,18.374999523162842,1.0199999809265137,6.611057837357682,72,8.0
2026-01-02 08:00:00+00:00,691.1108648358613,3191.1939959087745,23.849127894324514,30.799677516756617,18.542373042995646,1.7999999523162842,6.611009843502204,72,8.0
2026-01-02 09:00:00+00:00,1475.5458070232883,4681.033310192257,30.298386898786664,34.95614061408869,18.630000495910643,2.0999999046325684,17.181332303159063,72,8.0
2026-01-02 10:00:00+00:00,1044.857143765404,4544.822933677866,25.380565995929622,32.23974404214811,18.7700000445048,2.369999885559082,10.042642016370758,72,8.0
2026-01-02 11:00:00+00:00,684.2988797569809,3028.649487920168,23.69382303702731,30.28504751509979,19.0,2.5,6.615841020055178,72,8.0
2026-01-02 12:00:00+00:00,682.9408960849966,3112.246577928046,23.42507344734769,30.206973805147058,19.006666692097983,2.259999990463257,6.606825956777365,72,8.0
2026-01-02 13:00:00+00:00,682.6670392425367,3152.543059450288,23.425820121552025,30.29097402561976,19.01166671117147,1.1399999856948853,6.611269989493173,72,8.0
2026-01-02 14:00:00+00:00,751.2011199010855,3328.4558208048843,23.47664456407563,30.723130170036764,19.023333422342937,1.309999942779541,6.613046698209618,72,8.0
2026-01-02 15:00:00+00:00,812.3669467787115,3482.8110823430934,23.78919380252101,31.3661883698792,19.096667035420737,1.2300000190734863,6.618459617390352,72,8.0
2026-01-02 16:00:00+00:00,817.2221291592809,3471.463015772715,23.91064453125,31.467443129595587,19.11864452038781,-0.20000000298023224,6.614840403324416,72,8.0
2026-01-02 17:00:00+00:00,816.0583799564639,3410.7051926937847,23.859710522870113,31.278974309313895,19.13833386103312,-1.4900000095367432,6.619318613126957,72,8.0
2026-01-02 18:00:00+00:00,814.2593826593137,3408.295730206145,23.69146574645483,31.10772140887605,19.14166720708211,-0.9900000095367432,6.617017998414881,72,8.0
2026-01-02 19:00:00+00:00,810.7938541007442,3397.2187936452515,23.512009945661664,30.909833684313895,19.038333479563395,-1.100000023841858,6.611340291007271,72,8.0
2026-01-02 20:00:00+00:00,809.5623226003673,3404.5706032742273,23.32679868548104,30.73875375811973,18.939999771118163,-2.359999895095825,6.611098389947013,72,8.0
2026-01-02 21:00:00+00:00,812.1882675426632,3377.3353830689157,23.21175653042074,30.56831709366271,18.808332856496175,-2.509999990463257,6.609271959219565,72,8.0
2026-01-02 22:00:00+00:00,879.4058823785862,3093.5684318649337,22.425838694852942,29.26492608762255,18.63500051498413,-2.4800000190734863,8.243525396875974,72,8.0
2026-01-02 23:00:00+00:00,910.2106147638247,3656.1307618551414,23.100980108676676,31.065120760954958,18.505084765159477,-1.9299999475479126,6.608823200843854,72,8.0
2026-01-03 00:00:00+00:00,741.7164820878866,2562.8588891055997,22.947395196840084,28.986870962814248,18.42203360088801,-1.2200000286102295,8.12119679877212,72,8.0
2026-01-03 01:00:00+00:00,1019.2050417090664,3991.8258627669816,22.220852208070728,30.5988988368785,18.232203661385228,-0.7699999809265137,6.901035702862993,72,8.0
2026-01-03 02:00:00+00:00,915.9756295340402,3574.185823157388,22.927615382090337,30.714945646227243,18.17627185886189,-1.059999942779541,6.607109791090508,72,8.0
2026-01-03 03:00:00+00:00,916.9170365147085,3599.1440743387743,22.931375343706353,30.774067628317038,18.09491561631025,-1.25,6.606289272201794,72,8.0
2026-01-03 04:00:00+00:00,880.614006833202,3577.559353526567,22.939838142288167,30.733654203869047,18.003389843439653,-1.4700000286102295,6.60777542370708,72,8.0
2026-01-03 05:00:00+00:00,854.3156870353122,3116.3725175617124,22.55258392419468,29.291827375481443,17.928813287767312,-1.659999966621399,7.923119670536671,72,8.0
2026-01-03 06:00:00+00:00,1066.3652641445983,3732.475810245973,22.352321592699578,30.439799161852243,17.80677892393985,-1.25,7.957298078456847,72,8.0
2026-01-03 07:00:00+00:00,973.6999990425858,3835.4462808560925,23.653174648765756,32.00413534554447,17.899999618530273,-0.3700000047683716,6.612767461301232,72,8.0
2026-01-03 08:00:00+00:00,927.2028093659476,3780.2969188904494,23.858976557013694,32.080582179380265,18.02372890407756,0.6100000143051147,6.620797526970338,72,8.0
2026-01-03 09:00:00+00:00,1592.0785519910721,4798.706610141519,30.453219110073324,35.00912049362779,18.100000381469727,1.159999966621399,18.201032553305172,72,8.0
2026-01-03 10:00:00+00:00,1324.8765363000625,5498.298500103658,25.556555380368366,32.589982869238824,18.274138023113384,1.659999966621399,11.969821819380009,72,8.0
2026-01-03 11:00:00+00:00,883.6955180021228,3529.445619556416,24.14968692555147,31.82753892572654,18.596610538030074,1.6299999952316284,6.6196383668595,72,8.0
2026-01-03 12:00:00+00:00,863.1627467393207,3461.246130678834,23.75100733652836,31.282290162158613,18.682759317858466,1.5,6.6173482956338665,72,8.0
2026-01-03 13:00:00+00:00,861.2330527425814,3484.4119302017684,23.591540424763654,31.176432291666668,18.747457665912176,0.6100000143051147,6.614396947438643,72,8.0
2026-01-03 14:00:00+00:00,864.7084029168308,3521.2163051744137,23.6391157048757,31.30270291710434,18.799999237060547,0.23000000417232513,6.6155570869018385,72,8.0
