timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2026-01-03 15:00:00+00:00,867.0240890545672,3537.1533674993434,23.66336085215336,31.360199743960084,18.812068248617237,-0.09000000357627869,6.616847465686104,72,8.0
2026-01-03 16:00:00+00:00,867.9179287437631,3556.6757162826066,23.647402808779763,31.38534691220238,18.84406720177602,-0.3700000047683716,6.6180210674510285,72,8.0
2026-01-03 17:00:00+00:00,868.9435757258751,3584.0934492569395,23.6103515625,31.410825249869063,18.80169415878037,-0.44999998807907104,6.615577206265327,72,8.0
2026-01-03 18:00:00+00:00,870.6466470217572,3621.1883804065556,23.604024364961592,31.486832773219273,18.818964826649633,-0.8799999952316284,6.614335540952629,72,8.0
2026-01-03 19:00:00+00:00,871.2070042372418,3622.4063936121324,23.51724371389181,31.399390127144606,18.79166603088379,-1.5199999809265137,6.616849636163364,72,8.0
2026-01-03 20:00:00+00:00,858.5689255881445,3549.9152490097604,23.362703382134104,31.09241577490371,18.70166737238566,-1.2799999713897705,6.611928823615322,72,8.0
2026-01-03 21:00:00+00:00,862.0718316736355,3534.159225764745,23.16292638644366,30.86173250440141,18.588135929430944,-1.590000033378601,6.608769975581639,72,8.0
2026-01-03 22:00:00+00:00,866.2712267657232,3538.9071849631196,23.062002171351256,30.769307568086592,18.486666615804037,-2.180000066757202,6.610051560002332,72,8.0
2026-01-03 23:00:00+00:00,860.6728293368128,3535.874224494485,22.93287432160364,30.63646571910014,18.366101184133758,-2.390000104904175,6.607321274380724,72,8.0
2026-01-04 00:00:00+00:00,860.4974857948346,3496.8460972961766,22.808681722459845,30.43085910221718,18.241666762034097,-2.4000000953674316,6.604014171568375,72,8.0
2026-01-04 01:00:00+00:00,856.3322119619332,3502.452943091299,22.653106262036065,30.28788829985119,18.08500032424927,-2.7799999713897705,6.603314310228791,72,8.0
2026-01-04 02:00:00+00:00,852.5299984402127,3485.6175638834634,22.555548095703124,30.153682454427084,17.95166648228963,-2.630000114440918,6.603146225876278,72,8.0
2026-01-04 03:00:00+00:00,850.2871148459384,3440.258860868566,22.402161157431724,29.90742351628151,17.816666030883788,-3.0399999618530273,6.597539766829889,72,8.0
2026-01-04 04:00:00+00:00,847.1120441340598,3424.0154608718485,22.277248008578432,29.745484424238445,17.698333930969238,-3.569999933242798,6.598675957580908,72,8.0
2026-01-04 05:00:00+00:00,843.2123245111032,3145.8679377024246,22.11972669927346,28.870808577337186,17.57666695912679,-3.309999942779541,7.770258979637082,72,8.0
2026-01-04 06:00:00+00:00,960.5887964499765,3497.7227533591563,21.750007522540265,29.25631004354867,17.42999973297119,-2.8499999046325684,7.962671110276081,72,8.0
2026-01-04 07:00:00+00:00,962.1957965070794,3866.976215095413,23.01517227984944,31.413548915660012,17.46271172216383,-1.159999966621399,6.6286464939598275,72,8.0
2026-01-04 08:00:00+00:00,924.9243700898328,3817.5236672794117,23.4626020330007,31.746616908482142,17.60166705449422,0.10000000149011612,6.634841880210641,72,8.0
2026-01-04 09:00:00+00:00,1638.2132759848557,5072.504756000756,30.03182517876059,35.183349609375,17.7152547674664,1.2799999713897705,17.290310654936537,72,8.0
2026-01-04 10:00:00+00:00,1294.604445028305,5314.719036441379,25.189925808376735,33.55520562065972,17.83833344777425,1.600000023841858,9.908474485079447,72,8.0
2026-01-04 11:00:00+00:00,959.1817919306394,3907.606491131609,23.926679167760856,32.41094953606443,18.156667264302573,1.7699999809265137,6.632104285958769,72,8.0
2026-01-04 12:00:00+00:00,933.283610534668,3781.5998257107203,23.72030232747396,31.940752495659723,18.258333206176758,1.4800000190734863,6.623754085434808,72,8.0
2026-01-04 13:00:00+00:00,930.2165265764509,3742.807931082589,23.610409691220237,31.748712277879903,18.356666119893394,-0.33000001311302185,6.621882570891821,72,8.0
2026-01-04 14:00:00+00:00,911.2649867808451,3729.966870732668,23.722770455838585,31.82527942817752,18.4542371135647,-2.119999885559082,6.628332395847438,72,8.0
2026-01-04 15:00:00+00:00,816.3279321766432,3427.381257637919,23.48574641563373,30.93941766323324,18.486666615804037,-2.009999990463257,6.620440870689946,72,8.0
2026-01-04 16:00:00+00:00,807.1568234584457,3440.54816370887,23.185451666956826,30.675482024721447,18.40499963760376,-2.5299999713897705,6.612929543412828,72,8.0
2026-01-04 17:00:00+00:00,810.8266092081363,3422.242770154937,23.099028771664916,30.54890540200455,18.399999618530273,-2.509999990463257,6.613091016016087,72,8.0
2026-01-04 18:00:00+00:00,809.3815137505197,2946.013700255493,22.649444152661065,29.0662065607493,18.34999942779541,-1.8300000429153442,8.27257009981727,72,8.0
2026-01-04 19:00:00+00:00,916.2960789784664,3736.601199366465,22.650234019389007,30.783881521358545,18.225000381469727,-1.3899999856948853,6.61291660047045,72,8.0
2026-01-04 20:00:00+00:00,772.1094968998233,3091.8179656217358,22.815839762143106,29.62312168131964,18.176667340596516,-2.2799999713897705,7.112100649012828,72,8.0
2026-01-04 21:00:00+00:00,944.3665721336107,3416.3053686592016,21.946071667617627,29.3390441208743,18.038333479563395,-2.640000104904175,7.829030012816526,72,8.0
2026-01-04 22:00:00+00:00,881.3033600067224,3031.531187084209,22.18552704284839,28.8010035068715,17.98596485874109,-2.369999885559082,8.376777212158972,72,8.0
2026-01-04 23:00:00+00:00,954.1768149264032,3702.777382621552,22.3482113630412,30.40882234200419,17.899999618530273,-2.619999885559082,6.6125264953634595,72,8.0
2026-01-05 00:00:00+00:00,891.2212310663149,2690.555107756034,22.007135998603353,28.28616827426676,17.811665948232015,-2.109999895095825,9.587739829910534,72,8.0
2026-01-05 01:00:00+00:00,1061.5573795074208,4137.535946816787,22.188700981458915,30.833158105196727,17.73166694641113,-1.399999976158142,6.963675218704351,72,8.0
2026-01-05 02:00:00+00:00,962.3408933580756,3337.560560552346,22.156657584908963,29.504199629070378,17.72203432503393,-0.7200000286102295,8.325289272126698,72,8.0
2026-01-05 03:00:00+00:00,897.3879547332849,2968.607457949,22.36261106004902,28.940463880864847,17.67500066757202,-1.1299999952316284,8.425034124978117,72,8.0
2026-01-05 04:00:00+00:00,962.2910348587677,3307.297959271599,21.719775117078083,28.989583333333332,17.513333384195963,-1.940000057220459,8.242452721635834,72,8.0
2026-01-05 05:00:00+00:00,977.2249331861651,3221.5869256882443,21.734307297137605,28.849652458639707,17.476666577657063,-3.4100000858306885,8.388057779531184,72,8.0
2026-01-05 06:00:00+00:00,1067.7249277793392,3646.5777423762474,21.343670671393557,29.269028607536764,17.399999618530273,-3.240000009536743,8.144425278618222,72,8.0
2026-01-05 07:00:00+00:00,1057.2392178917466,3680.916474670923,22.185821105786065,30.187958191088935,17.391666253407795,-2.490000009536743,8.053688794624906,72,8.0
2026-01-05 08:00:00+00:00,998.5767488880318,3918.0324091550683,23.176727722338935,31.70546656162465,17.444999790191652,-1.6699999570846558,6.613591976860325,72,8.0
2026-01-05 09:00:00+00:00,1677.7706709014637,5091.8779385529415,29.364561283388618,34.55662084824546,17.5,-1.0399999618530273,17.18717422831658,72,8.0
2026-01-05 10:00:00+00:00,1509.1607875449984,5634.464856572512,25.78751559217437,34.32721887583158,17.635000006357828,-0.7400000095367432,10.464270663862468,72,8.0
2026-01-05 11:00:00+00:00,1029.383753159467,3501.5227618391104,23.52184135372899,31.168389328387605,17.95666650136312,0.23999999463558197,8.32571145332828,72,8.0
2026-01-05 12:00:00+00:00,911.7997193750547,3471.4285768995096,24.286419352897408,31.832645362832633,18.066666920979817,0.18000000715255737,6.624946974906601,72,8.0
2026-01-05 13:00:00+00:00,883.7532211859353,3378.86526720063,24.344156901041668,31.688592819940474,18.200000508626303,-0.25,6.625340990659569,72,8.0
2026-01-05 14:00:00+00:00,794.8692751410288,3022.4234414553507,24.525440407864874,31.09725184946753,18.36833283106486,-0.4000000059604645,6.623473163423592,72,8.0
2026-01-05 15:00:00+00:00,837.747485581723,2782.7565126898567,23.650709780900836,29.85067254604574,18.41999969482422,-0.9800000190734863,8.405828618470517,72,8.0
2026-01-05 16:00:00+00:00,818.1532202969079,3073.350074404762,24.325436717655812,31.009562516412814,18.493333307902017,-1.1399999856948853,6.621496123092181,72,8.0
2026-01-05 17:00:00+00:00,805.8148454297491,2555.000725583202,23.62153074120273,29.327657234768907,18.461666520436605,-1.809999942779541,8.453986061053449,72,8.0
2026-01-05 18:00:00+00:00,889.8999991109725,3355.648140017726,23.118025237438726,30.424206303615197,18.376666196187337,-1.8200000524520874,6.61191812082499,72,8.0
2026-01-05 19:00:00+00:00,905.2386555604908,3042.178489022562,22.45105014662115,29.15330048034839,18.23833351135254,-1.8200000524520874,8.2013836240902,72,8.0
2026-01-05 20:00:00+00:00,917.441406335965,3174.3513335754224,22.283666103160012,29.219660911239497,18.090000343322753,-2.9000000953674316,8.213175778963318,72,8.0
2026-01-05 21:00:00+00:00,846.3801107753893,2804.4884840166537,22.596267999387255,28.924648765756302,17.983333269755047,-3.619999885559082,8.176582706408674,72,8.0
2026-01-05 22:00:00+00:00,1087.7655473810619,3963.8671191132703,22.1050030363708,30.58706519717262,17.825423062857936,-4.480000019073486,6.756735800361099,72,8.0
2026-01-05 23:00:00+00:00,943.7444142602675,3478.476499077994,22.644452142981844,30.224751222067038,17.784999465942384,-4.579999923706055,6.605434586881925,72,8.0
2026-01-06 00:00:00+00:00,1032.574508560138,3296.3313159248073,21.752777185092786,29.05119157037815,17.6362074161398,-5.329999923706055,8.368703772707814,72,8.0
2026-01-06 01:00:00+00:00,1040.9019543525228,3754.6210610160615,22.470581736644554,30.65832314944134,17.53728827783617,-5.420000076293945,6.600476902956403,72,8.0
2026-01-06 02:00:00+00:00,1043.5621834976666,3294.975271700477,21.77174150910364,29.026509431897757,17.449152348405224,-6.570000171661377,8.437137555675346,72,8.0
2026-01-06 03:00:00+00:00,1048.7527920600423,3274.311200019368,22.05329630761173,29.26514353832053,17.33833278020223,-5.800000190734863,8.339928240749423,72,8.0
2026-01-06 04:00:00+00:00,1009.1069809897651,3290.56348815577,21.903057077077513,29.50786364677898,17.168333975474038,-6.449999809265137,7.722940467589394,72,8.0
2026-01-06 05:00:00+00:00,1065.5151259050983,3515.844511486235,21.299099620316877,28.628078770570728,17.018644138918084,-6.599999904632568,8.709370098861994,72,8.0
2026-01-06 06:00:00+00:00,1024.0229689013056,3561.1913375213367,21.005157043286065,28.720768092393207,16.8533327738444,-5.150000095367432,8.202542172760523,72,8.0
2026-01-06 07:00:00+00:00,943.3901958732712,3810.1780229669994,22.31417821034664,30.62637183779762,16.857626575534628,-3.309999942779541,6.5977864025019795,72,8.0
2026-01-06 08:00:00+00:00,924.4605044410342,3870.701109643076,22.795326724439775,31.223630077030812,16.947457426685396,-1.0099999904632568,6.610880898494346,72,8.0
2026-01-06 09:00:00+00:00,1647.472394029859,4910.182307025748,30.16479285871479,35.266426881602115,16.998305078280175,-0.05999999865889549,17.258783750131098,72,8.0
2026-01-06 10:00:00+00:00,1279.7338942466329,4668.080050000957,23.745965866815474,29.966156775210084,16.901694540250098,1.059999942779541,12.785684166168299,72,8.0
2026-01-06 11:00:00+00:00,978.4240893623074,3791.523081205138,24.15631428352591,32.40481114320728,17.323728755369025,1.3700000047683716,6.6191915557498024,72,8.0
2026-01-06 12:00:00+00:00,901.1593821229053,3197.2746889771533,23.604366355917367,30.566106032256652,17.722033904770672,1.1299999952316284,8.344273662032867,72,8.0
2026-01-06 13:00:00+00:00,856.7960793845126,2932.144179058342,24.542650067839634,31.185418991815474,18.070000171661377,0.9700000286102295,8.173948043534736,72,8.0
2026-01-06 14:00:00+00:00,978.3192742203867,3885.6494454325243,24.185091327688546,32.40483903085719,18.36499967575073,0.6299999952316284,6.845611998488783,72,8.0
2026-01-06 15:00:00+00:00,841.4190470805021,2823.5093388918067,24.489254393163517,30.66677882090336,18.61666711171468,0.6899999976158142,8.393646053239411,72,8.0
2026-01-06 16:00:00+00:00,890.8304474047443,3300.7812915993804,24.581743464123605,31.75703847874476,18.743333435058595,1.1200000047683716,6.62519800596397,72,8.0
2026-01-06 17:00:00+00:00,808.8666687866553,3207.304630055147,24.260687478116246,31.239037607230394,18.688334051767985,1.7300000190734863,6.618713950576568,72,8.0
2026-01-06 18:00:00+00:00,809.5316529688047,3293.5367448737306,23.868120294993,31.04033586090686,18.59833370844523,2.0399999618530273,6.612135124473679,72,8.0
2026-01-06 19:00:00+00:00,1307.7498589951117,2705.2314106062345,22.61776878720238,28.623824432116596,18.458333174387615,1.899999976158142,8.503124370628377,72,8.0
2026-01-06 20:00:00+00:00,787.079661741095,3710.3780343191966,23.40912634585084,31.504146287421218,18.399999618530273,2.5999999046325684,6.5988705472118045,72,8.0
2026-01-06 21:00:00+00:00,730.4740211870417,3464.363057568087,23.727106701728353,31.2768220528544,18.399999618530273,3.2100000381469727,6.607129794925285,72,8.0
2026-01-06 22:00:00+00:00,723.6529417919512,3440.9442224155287,23.620708732711833,31.122401988139007,18.355171861319707,3.5399999618530273,6.6039791053750605,72,8.0
2026-01-06 23:00:00+00:00,718.308963380274,3425.862673291973,23.5976343662465,31.06580034357493,18.304999256134032,3.700000047683716,6.60482508795602,72,8.0
2026-01-07 00:00:00+00:00,721.6459393327643,3415.4038434709823,23.589736382834385,31.047036392682074,18.299999237060547,3.4800000190734863,6.601350079063608,72,8.0
2026-01-07 01:00:00+00:00,756.9464996936274,3539.8057734812674,23.604061351102942,31.332940109637605,18.323332659403484,3.0299999713897705,6.604634239560082,72,8.0
2026-01-07 02:00:00+00:00,690.7891054632944,3207.174419381765,23.48225752335021,30.47941853613827,18.32372814113811,1.9299999475479126,6.599071428096495,72,8.0
2026-01-07 03:00:00+00:00,680.6633049460019,3247.03178136489,23.224701697085084,30.310366334033613,18.299999237060547,1.3799999952316284,6.5972393701056475,72,8.0
2026-01-07 04:00:00+00:00,682.0997206744025,3264.9295603006826,23.28825211725315,30.411280527836134,18.28166618347168,2.2200000286102295,6.5990360243981625,72,8.0
2026-01-07 05:00:00+00:00,683.06731802658,3271.3932021157034,23.406194079521647,30.53894724925803,18.200000762939453,2.1700000762939453,6.603218924399861,72,8.0
2026-01-07 06:00:00+00:00,686.9558654444178,3319.1566803149003,23.61202303923708,30.85298915415503,18.15333391825358,2.2699999809265137,6.599831069647933,72,8.0
2026-01-07 07:00:00+00:00,634.5586600703234,3186.1099076084583,23.761177958056912,30.70725084017109,18.14166720708211,2.890000104904175,6.604476671645095,72,8.0
2026-01-07 08:00:00+00:00,608.7299433993754,3117.1194116624733,23.801543327374645,30.598772124382062,18.211667251586913,3.940000057220459,6.603167793845053,72,8.0
2026-01-07 09:00:00+00:00,1018.9372545504102,3966.87745243361,28.31255334164916,32.440132205225844,18.288332748413087,4.699999809265137,17.205505270917875,72,8.0
2026-01-07 10:00:00+00:00,1156.468348324132,4749.812168666294,29.92412560727416,35.57786649816177,18.17500047683716,5.230000019073486,14.662277622383181,72,8.0
2026-01-07 11:00:00+00:00,741.3845927775407,3484.7574144892333,23.910599396008404,31.504815109637605,18.373332850138347,5.210000038146973,6.607727968392252,72,8.0
2026-01-07 12:00:00+00:00,703.5652645335477,3184.603665391938,24.385514459690125,31.318429129464285,18.527118747517214,4.880000114440918,6.615184287063214,72,8.0
2026-01-07 13:00:00+00:00,704.823529069831,3152.782355813419,24.43665474002101,31.30339088760504,18.633333841959637,4.119999885559082,6.611964810796144,72,8.0
2026-01-07 14:00:00+00:00,695.8369759524903,3154.06430130646,24.45605673910189,31.32415925354517,18.700000762939453,3.3299999237060547,6.613834329012062,72,8.0
2026-01-07 15:00:00+00:00,685.044259549523,3070.7672888491334,24.565355829831933,31.24960198923319,18.718965990790004,2.8399999141693115,6.616310107607801,72,8.0
2026-01-07 16:00:00+00:00,710.4935567732953,3149.5333364791227,24.62654280462185,31.483513327205884,18.82711798457776,2.5999999046325684,6.614628683619139,72,8.0
2026-01-07 17:00:00+00:00,741.3575432633554,3225.050104748603,24.61062502727828,31.631552925322975,18.881666215260825,1.809999942779541,6.615399801531318,72,8.0
2026-01-07 18:00:00+00:00,797.6294106021314,3327.2880223378415,24.326793510372898,31.572901621586134,18.808473845659677,1.7400000095367432,6.612730274681284,72,8.0
2026-01-07 19:00:00+00:00,802.753781786152,3265.8366555606617,23.995537765887605,31.115429277179622,18.765517004604998,1.4199999570846558,6.605089175600965,72,8.0
2026-01-07 20:00:00+00:00,800.4884840718815,3301.5964737364698,23.777400352435404,30.97221911552898,18.700000762939453,0.6700000166893005,6.607464433382344,72,8.0
2026-01-07 21:00:00+00:00,801.9661073657978,3379.2869445629813,23.698837835915615,31.064116662289916,18.625424207267116,0.38999998569488525,6.606202860172389,72,8.0
2026-01-07 22:00:00+00:00,804.2441344873865,3391.985437489089,23.696873499694483,31.089649392239874,18.600000381469727,0.47999998927116394,6.606348390685779,72,8.0
2026-01-07 23:00:00+00:00,808.4525136255019,3410.6697622970496,23.695064949589735,31.13106737190119,18.56101718191373,0.41999998688697815,6.604143122720985,72,8.0
2026-01-08 00:00:00+00:00,812.0916209300804,3376.5683150477917,23.668473398219273,31.029234134951118,18.503448289016198,0.550000011920929,6.604792886606142,72,8.0
2026-01-08 01:00:00+00:00,810.9803917080749,2927.4646406414126,23.162913602941178,29.55980829831933,18.486440626241393,0.5600000023841858,8.441864402354264,72,8.0
2026-01-08 02:00:00+00:00,890.4181562881896,3722.8588157952163,23.449720670391063,31.56422194155901,18.423728522607835,0.5,6.60580292227548,72,8.0
2026-01-08 03:00:00+00:00,809.4781511237308,3368.7825979024424,23.742125951943276,31.087012539390756,18.498305078280175,0.6299999952316284,6.603986968513296,72,8.0
2026-01-08 04:00:00+00:00,770.2210088136817,2689.1127047498685,23.32232512145483,29.28087455685399,18.48474570452157,0.5699999928474426,8.48503056293776,72,8.0
2026-01-08 05:00:00+00:00,868.1103640430782,3765.964092863708,23.046870896796218,31.2475811613708,18.399999618530273,0.5400000214576721,6.612471151752632,72,8.0
2026-01-08 06:00:00+00:00,697.9072620242667,3076.8792206322014,23.51234205874651,30.21692371901187,18.394914853370796,0.7799999713897705,6.607269181885533,72,8.0
2026-01-08 07:00:00+00:00,688.9176473323704,3171.84964220063,23.322628758534663,30.24286042542017,18.36833283106486,1.5399999618530273,6.598698319507246,72,8.0
2026-01-08 08:00:00+00:00,779.5177984938109,2871.3575403245827,22.772365764036017,29.19672975701801,18.357626575534628,2.3299999237060547,8.535062038292319,72,8.0
2026-01-08 09:00:00+00:00,1448.5170370666674,5133.299643575147,27.60994920783869,32.623940920696576,18.318643537618346,2.7899999618530273,17.127914348794096,72,8.0
2026-01-08 10:00:00+00:00,1322.0159663566353,4983.648451348313,27.952999852284663,35.18834115677521,18.168966128908355,3.069999933242798,11.840428216116768,72,8.0
2026-01-08 11:00:00+00:00,749.9148463828891,3416.1657468651524,24.00550239627101,31.44349067752101,18.311863915394927,3.0399999618530273,6.613887842963724,72,8.0
2026-01-08 12:00:00+00:00,688.8109219762124,3168.2899590500265,24.397395286239497,31.293317522321427,18.506666692097983,3.0199999809265137,6.616481825083244,72,8.0
2026-01-08 13:00:00+00:00,660.5994394339767,3206.17045323989,24.555850758272058,31.531883944984244,18.650848033064502,2.940000057220459,6.618801693956391,72,8.0
2026-01-08 14:00:00+00:00,581.2904780198212,2959.1228499212184,24.626163258272058,31.06526145614496,18.73166694641113,3.190000057220459,6.618664140460872,72,8.0
2026-01-08 15:00:00+00:00,603.190477387244,2924.315821543461,24.726063960740547,31.091977415966387,18.89333292643229,3.9100000858306885,6.616313345292035,72,8.0
2026-01-08 16:00:00+00:00,646.5005588638049,2948.4360515232192,24.728088719884777,31.14730135954958,19.0,4.070000171661377,6.615653376339534,72,8.0
2026-01-08 17:00:00+00:00,617.3518206599045,3021.1372931985293,24.644510733981093,31.218729483981093,19.0366668065389,3.8399999141693115,6.618693431886304,72,8.0
2026-01-08 18:00:00+00:00,654.9593837535014,3125.1424345128676,24.324046415441178,31.125728318671218,19.08166697820028,4.099999904632568,6.6159701828195265,72,8.0
2026-01-08 19:00:00+00:00,664.6952381294315,3143.925274504333,24.232335707720587,31.079606256565125,19.100000381469727,4.75,6.612115683675814,72,8.0
2026-01-08 20:00:00+00:00,639.334559540573,3157.7246628664852,24.25508031952247,31.132211749473313,19.128814050706765,4.900000095367432,6.612235639872176,72,8.0
2026-01-08 21:00:00+00:00,672.6398329880908,3136.709605267453,24.236060862421656,31.06542900744255,19.1966109194998,5.5,6.613893175523593,72,8.0
2026-01-08 22:00:00+00:00,644.1131284916202,3161.0671714058135,24.243697352915504,31.127255913931563,19.203334045410156,5.460000038146973,6.613037193287684,72,8.0
2026-01-08 23:00:00+00:00,662.296078294599,3137.2882890460874,24.254655084690125,31.087878315388654,19.278332901000976,5.5,6.612006804522346,72,8.0
2026-01-09 00:00:00+00:00,636.9739481608073,3156.240382090336,24.263965254070378,31.141094816832982,19.299999237060547,5.199999809265137,6.609440779485622,72,8.0
2026-01-09 01:00:00+00:00,699.3181066486496,3112.997791141105,24.23939079412535,31.02031481865398,19.305084002220024,5.03000020980835,6.611148084342147,72,8.0
2026-01-09 02:00:00+00:00,675.3862743217404,3114.125856885723,24.27484968596814,31.065954213716736,19.388332907358805,5.010000228881836,6.606721057945273,72,8.0
2026-01-09 03:00:00+00:00,662.6380953748687,3119.8430928035277,24.275986273415615,31.122300775779063,19.399999618530273,4.630000114440918,6.610161786653748,72,8.0
2026-01-09 04:00:00+00:00,609.5047482112267,2787.374193244806,23.99828283214036,30.07104014817563,19.379999542236327,3.1600000858306885,6.609396512281961,72,8.0
2026-01-09 05:00:00+00:00,565.0403362028405,2727.327754343925,23.45409472382703,29.400637501094188,19.275861674341662,2.0299999713897705,6.6033313868760395,72,8.0
2026-01-09 06:00:00+00:00,588.7882690429688,2786.7112512002445,23.27590754844623,29.353137820792597,19.181667359670005,2.1700000762939453,6.6012884185300855,72,8.0
2026-01-09 07:00:00+00:00,688.2669460606509,3266.3869040780373,23.493771336659663,30.614522469143907,19.100000381469727,2.2799999713897705,6.604444729513815,72,8.0
2026-01-09 08:00:00+00:00,662.1058819768142,3164.316798789828,23.825994753370097,30.72570766587885,19.100000381469727,2.4700000286102295,6.603483209422991,72,8.0
2026-01-09 09:00:00+00:00,1545.2618673076738,4825.819417921163,31.744616492319917,36.439628989009535,19.04915272987495,2.740000009536743,17.315025794304024,72,8.0
2026-01-09 10:00:00+00:00,803.1577038644742,4068.770827691428,23.370203354779413,31.193651386335784,18.96779648732331,3.009999990463257,7.537784963762727,72,8.0
2026-01-09 11:00:00+00:00,733.1210092923889,3258.392333984375,24.372105189732142,31.478006143863794,19.02372890407756,3.009999990463257,6.604078742970271,72,8.0
2026-01-09 12:00:00+00:00,694.4673177196993,3055.417899872338,24.683908132201466,31.340633456267458,19.174576937142064,2.940000057220459,6.611101376943748,72,8.0
2026-01-09 13:00:00+00:00,693.6170859457064,3047.0614892441354,24.69184118960084,31.333714931285012,19.2050854311151,2.809999942779541,6.606976929832907,72,8.0
2026-01-09 14:00:00+00:00,688.3680664404434,3069.5339252888657,24.67023508622199,31.358600178352592,19.26101678104724,2.619999885559082,6.610104043944543,72,8.0
2026-01-09 15:00:00+00:00,685.2257693849024,3062.748479762999,24.81047848827031,31.482807576155462,19.299999237060547,2.430000066757202,6.611067339151847,72,8.0
2026-01-09 16:00:00+00:00,697.0621859339439,3106.022051300989,24.862040030856093,31.631320301558123,19.299999237060547,2.25,6.608846000596588,72,8.0
2026-01-09 17:00:00+00:00,705.4717090937937,3111.0167014071253,24.910200017507,31.690430371367295,19.301665910085042,2.049999952316284,6.609071930583451,72,8.0
2026-01-09 18:00:00+00:00,731.871989616159,3167.6243701582193,24.64030358237045,31.54909688484769,19.31525353253898,1.7999999523162842,6.603176791460908,72,8.0
2026-01-09 19:00:00+00:00,855.3969189299255,2721.5551491104256,23.474592278317576,29.606679878982842,19.333332824707032,1.559999942779541,8.596605423785725,72,8.0
2026-01-09 20:00:00+00:00,936.9540833379182,3336.0292721170777,23.905199163732394,31.186854918573943,19.203334045410156,1.7799999713897705,6.596914515696781,72,8.0
2026-01-09 21:00:00+00:00,904.0806717004428,2944.739779945181,23.323303051689425,29.822089187237395,19.15833393732707,1.6200000047683716,8.441678052522889,72,8.0
2026-01-09 22:00:00+00:00,927.9422958331281,3103.801466826965,23.462679310005253,30.276265291272757,19.086666997273763,1.5299999713897705,8.311106759293073,72,8.0
2026-01-09 23:00:00+00:00,917.1072848237195,3294.5205249091823,23.32666904652486,30.504806219362745,19.0,1.309999942779541,8.235705168641248,72,8.0
2026-01-10 00:00:00+00:00,974.9635847930481,3304.876514253162,23.376332857361696,30.602859796262255,18.993333307902017,1.1200000047683716,8.262772497342748,72,8.0
2026-01-10 01:00:00+00:00,909.3070030319257,3126.701516202184,23.42751895680147,30.295855353860293,18.93166640599569,1.0199999809265137,8.249594829997429,72,8.0
2026-01-10 02:00:00+00:00,964.8426997152607,3612.5541717872193,23.532869146111306,31.420702302054075,18.899999618530273,0.9599999785423279,6.594444039162625,72,8.0
2026-01-10 03:00:00+00:00,895.4220666512431,3228.824282853963,23.08695429796613,30.18908214036313,18.823332659403484,0.9200000166893005,8.314503306117137,72,8.0
2026-01-10 04:00:00+00:00,920.5058831607594,3317.653048817183,23.265025932247898,30.528453666622898,18.766666412353516,0.9399999976158142,8.276981994885357,72,8.0
2026-01-10 05:00:00+00:00,904.8840325406286,3245.119095831692,23.34814453125,30.468084597120097,18.725000381469727,0.8500000238418579,8.278721296486735,72,8.0
2026-01-10 06:00:00+00:00,825.9019618101147,3442.2626953125,23.763406534488794,31.268810453869047,18.700000762939453,0.9800000190734863,6.603776501674278,72,8.0
2026-01-10 07:00:00+00:00,804.7678760549876,2836.8570051992406,23.36719227369937,29.58601046940468,18.695000743865968,1.3200000524520874,8.266812770726295,72,8.0
2026-01-10 08:00:00+00:00,732.7915504992848,3033.0348956040934,24.08387296434859,30.69322664502641,18.73833351135254,1.9299999475479126,6.6083444461016585,72,8.0
2026-01-10 09:00:00+00:00,1290.5100250722305,4704.64468324284,27.46414465094011,31.962209887491294,18.78166618347168,2.869999885559082,17.105815029409936,72,8.0
2026-01-10 10:00:00+00:00,1334.14301731067,4907.646786993442,29.330168143331004,36.06857760125698,18.710169808339263,3.2200000286102295,12.585485157353919,72,8.0
2026-01-10 11:00:00+00:00,742.4857138412005,3170.395489348083,24.436381193102243,31.339475829394257,19.016666730244953,3.200000047683716,6.614272924364448,72,8.0
2026-01-10 12:00:00+00:00,779.7885136964942,3212.5402811515232,24.710261155243348,31.700066061580884,19.23000011444092,2.7100000381469727,6.619211773912446,72,8.0
2026-01-10 13:00:00+00:00,762.3549004562763,3092.110104686406,24.68428650757178,31.412374715511206,19.33620627173062,1.1399999856948853,6.619042105367537,72,8.0
2026-01-10 14:00:00+00:00,772.6991604503129,3177.843575613839,24.82920209099265,31.74555281096814,19.464406643883656,0.12999999523162842,6.617775183765828,72,8.0
2026-01-10 15:00:00+00:00,744.1306409490473,2847.0619491534644,24.958813000522284,31.373419546483287,19.523333422342937,0.30000001192092896,7.350793652547767,72,8.0
2026-01-10 16:00:00+00:00,870.7025222350903,2768.2605088177847,24.074508709733895,29.916760356486346,19.591525772870597,-0.25999999046325684,9.040618989981857,72,8.0
2026-01-10 17:00:00+00:00,876.966384780841,2978.1824915268844,23.951320274203432,30.411396101409313,19.5,-0.75,8.177773340743462,72,8.0
2026-01-10 18:00:00+00:00,855.0182068875524,2444.6691173051254,23.56515477284664,29.03538466167717,19.43389805292679,-1.0700000524520874,9.660233921029654,72,8.0
2026-01-10 19:00:00+00:00,1023.9296888677346,3339.1453946324623,23.153408531381302,30.346683106836483,19.399999618530273,-2.009999990463257,8.267588982729016,72,8.0
2026-01-10 20:00:00+00:00,922.794349756618,2623.545053006554,22.81916291907388,28.623790238751752,19.288135205285023,-2.190000057220459,9.781725359897987,72,8.0
2026-01-10 21:00:00+00:00,917.5837562838856,2760.1189375164126,22.670096261160715,28.973560322566527,19.123333803812663,-2.700000047683716,8.916953288540453,72,8.0
2026-01-10 22:00:00+00:00,988.093553409523,3151.797049044227,22.399734796262255,29.049340341605394,18.970689543362322,-2.8299999237060547,8.953505423890443,72,8.0
2026-01-10 23:00:00+00:00,975.2434180337174,3259.337892334668,22.488248424369747,29.5801000087535,18.81355890177064,-2.9600000381469727,8.168026349791626,72,8.0
2026-01-11 00:00:00+00:00,893.01792811546,2578.1076010482316,22.462602716868,28.391924347864144,18.678333918253582,-3.180000066757202,9.498711714223653,72,8.0
2026-01-11 01:00:00+00:00,988.8675100502847,3411.765763141194,22.02941039697129,29.225116120667018,18.545614209091454,-2.880000114440918,8.361897424489511,72,8.0
2026-01-11 02:00:00+00:00,945.8991577832305,3331.2423912924546,22.21252202052696,29.418353767288167,18.373332850138347,-2.7899999618530273,8.053657283302115,72,8.0
2026-01-11 03:00:00+00:00,840.078711287982,2589.9229202911633,22.208957704175422,28.271967869178923,18.245762776520294,-2.309999942779541,9.296232267588126,72,8.0
2026-01-11 04:00:00+00:00,963.9770303293436,3836.1994721228334,22.244186444108895,30.279605983018207,18.138983581025723,-1.5399999618530273,7.111447646838276,72,8.0
2026-01-11 05:00:00+00:00,948.9613431401614,3351.8977071297268,22.75703972995448,30.130282874868698,18.11864452038781,-1.0800000429153442,8.367525942185345,72,8.0
2026-01-11 06:00:00+00:00,977.4264628375805,3858.614619603064,23.621691520499652,32.029689268149376,18.16440740682311,0.3799999952316284,6.60764603893737,72,8.0
2026-01-11 07:00:00+00:00,874.05854314382,3480.9099921218485,24.000800124737395,31.58200252757353,18.22666702270508,1.6299999952316284,6.611698356329226,72,8.0
2026-01-11 08:00:00+00:00,689.9860731034557,3012.0929645336437,24.027734102977018,30.589809747127436,18.253333282470702,2.8399999141693115,6.609740570727165,72,8.0
2026-01-11 09:00:00+00:00,1222.3215683207793,4897.40756729938,25.87047006302521,30.44493705685399,18.20833381017049,3.6500000953674316,17.166400011848,72,8.0
2026-01-11 10:00:00+00:00,1415.8183335463207,5315.188611009386,31.61745062934028,37.20505032009549,18.013559373758607,4.25,16.17250379456414,72,8.0
2026-01-11 11:00:00+00:00,700.8522211710612,3215.455959065755,24.298009575737847,31.297525363498263,18.213333479563396,4.369999885559082,6.615769537289937,72,8.0
2026-01-11 12:00:00+00:00,688.0011208584997,3210.1422177269346,24.368829465379903,31.355403098739497,18.388332907358805,4.559999942779541,6.616600532157748,72,8.0
2026-01-11 13:00:00+00:00,658.9829135755865,3213.259369665835,24.416857465642508,31.41509035254727,18.47833325068156,4.699999809265137,6.6127646176421,72,8.0
2026-01-11 14:00:00+00:00,651.532493099779,3248.8243719362745,24.59226737570028,31.663359484418766,18.556666882832847,4.840000152587891,6.616994740248394,72,8.0
2026-01-11 15:00:00+00:00,617.6064436028317,3103.129321357449,24.68672722995448,31.442543521314775,18.68666737874349,5.019999980926514,6.615882172304041,72,8.0
2026-01-11 16:00:00+00:00,583.5462187438452,2990.138897551208,24.52524017419468,31.036945246848738,18.72833366394043,5.039999961853027,6.613296681091565,72,8.0
2026-01-11 17:00:00+00:00,551.1282904274991,2984.917669216124,24.185315043986346,30.68939089307598,18.76833305358887,5.260000228881836,6.6087760244097025,72,8.0
2026-01-11 18:00:00+00:00,550.6652667903098,3024.4082209055496,24.16776290594363,30.757999879639357,18.87833286921183,5.440000057220459,6.608532308530407,72,8.0
2026-01-11 19:00:00+00:00,546.8252101866137,3056.021715522146,24.017264229910715,30.674333502932424,18.899999618530273,5.659999847412109,6.610445925501549,72,8.0
2026-01-11 20:00:00+00:00,544.4632021443227,3103.303135121236,23.940868730304622,30.70096739867822,18.899999618530273,6.519999980926514,6.610233369661646,72,8.0
2026-01-11 21:00:00+00:00,536.5842266243948,3125.9912934639083,23.980115949603874,30.79095097931338,18.899999618530273,6.800000190734863,6.608949529620963,72,8.0
2026-01-11 22:00:00+00:00,517.9725485409008,3071.315904975271,23.972040085565474,30.664116525516455,18.899999618530273,7.300000190734863,6.608450333945224,72,8.0
2026-01-11 23:00:00+00:00,503.0243704659598,3044.817129097733,23.980172635460434,30.616243079262954,18.949999809265137,8.0600004196167,6.607063885162525,72,8.0
2026-01-12 00:00:00+00:00,509.4661072803145,3054.422709318102,23.998929063813026,30.653079591211483,19.0,8.680000305175781,6.609648122173064,72,8.0
2026-01-12 01:00:00+00:00,500.24229734618456,3025.6245684797354,24.023839613970587,30.618766549588585,19.046666844685873,8.8100004196167,6.606343981264686,72,8.0
2026-01-12 02:00:00+00:00,509.63473220098587,3028.44843708968,24.061493347338935,30.656135110294116,19.130000495910643,8.460000038146973,6.612767556134393,72,8.0
2026-01-12 03:00:00+00:00,503.01344585685837,2993.4083727240895,24.09403448879552,30.617993779543067,19.198334089914958,8.510000228881836,6.607223740478857,72,8.0
2026-01-12 04:00:00+00:00,496.53249344171263,2994.149797028186,24.115263781293766,30.644278902967436,19.230508771993346,8.460000038146973,6.6040508954130965,72,8.0
2026-01-12 05:00:00+00:00,482.506161387895,2944.896286053484,24.187317407431724,30.606540370054272,19.293219679493014,8.510000228881836,6.6067961751579904,72,8.0
2026-01-12 06:00:00+00:00,492.959103752585,2877.834826557576,24.237485912333682,30.508310355392158,19.3033890805002,8.869999885559082,6.610125031457896,72,8.0
2026-01-12 07:00:00+00:00,460.11960886038986,2767.53536243599,24.267201314119397,30.29901208530287,19.346551138779212,9.34000015258789,6.607430715854762,72,8.0
2026-01-12 08:00:00+00:00,424.5770313252254,2735.9425613018643,24.30463210674895,30.268284559917717,19.401694540250098,9.829999923706055,6.6067885297353195,72,8.0
2026-01-12 09:00:00+00:00,835.8351949020471,4365.13377047917,25.656075418994412,29.807594000960197,19.413333002726237,10.130000114440918,17.100543107400394,72,8.0
2026-01-12 10:00:00+00:00,1166.6117651589445,5197.005191920518,32.67899474242822,37.89091906293768,19.286206607160896,10.260000228881836,17.10031712956789,72,8.0
2026-01-12 11:00:00+00:00,431.55882327296155,2620.468751025801,24.53549066110819,30.18262334230567,19.47241368787042,10.380000114440918,6.678342283606863,72,8.0
2026-01-12 12:00:00+00:00,426.5980395576199,2686.5987039346987,24.252821636467086,30.103048543636206,19.616949598667986,10.109999656677246,6.613122127971062,72,8.0
2026-01-12 13:00:00+00:00,425.7963683911542,2657.827867902191,24.185204532559357,29.97810508685405,19.700000762939453,9.59000015258789,6.606964689393283,72,8.0
2026-01-12 14:00:00+00:00,427.90924337264204,2601.3563406808034,24.19193214395133,29.862210313813026,19.794914665868728,9.039999961853027,6.606399663022253,72,8.0
2026-01-12 15:00:00+00:00,430.0840334424785,2602.7686825706846,24.308344138436624,29.979070925245097,19.89833294550578,8.770000457763672,6.609608456534164,72,8.0
2026-01-12 16:00:00+00:00,429.6669461119409,2632.965555655856,24.372774695815828,30.107955291491596,19.98474570452157,8.649999618530273,6.611271036773169,72,8.0
2026-01-12 17:00:00+00:00,430.6019605962502,2630.564989960828,24.40307001706933,30.13038887429972,20.04067812127582,8.850000381469727,6.614448103918081,72,8.0
2026-01-12 18:00:00+00:00,430.1857154482887,2621.5609113762694,24.370456385679272,30.08142534357493,20.100000381469727,8.960000038146973,6.610559748000457,72,8.0
2026-01-12 19:00:00+00:00,430.1319327047225,2622.7262472371763,24.302131887911415,30.012683686755953,20.100000381469727,9.039999961853027,6.613983868884773,72,8.0
2026-01-12 20:00:00+00:00,428.3655463894542,2615.8308317467613,24.254198945203083,29.951061772365197,20.10166705449422,8.569999694824219,6.612301680888114,72,8.0
2026-01-12 21:00:00+00:00,428.2238762673367,2574.792935832163,24.151756029450492,29.76514289084445,20.100000381469727,8.4399995803833,6.605185226108251,72,8.0
2026-01-12 22:00:00+00:00,427.7862745439973,2576.568244485294,24.08116820947129,29.699473148634453,20.100000381469727,7.800000190734863,6.603745165325346,72,8.0
2026-01-12 23:00:00+00:00,428.7675983279777,2566.582933479181,24.007039160701815,29.602835713818088,20.100000381469727,7.989999771118164,6.604532588127605,72,8.0
2026-01-13 00:00:00+00:00,426.87142901594234,2601.080612225359,24.02013236935399,29.690273081889007,20.100000381469727,8.109999656677246,6.605499692323829,72,8.0
2026-01-13 01:00:00+00:00,427.79719898213193,2618.0471916305587,24.045741831889007,29.75450805322129,20.100000381469727,7.849999904632568,6.603769767184217,72,8.0
2026-01-13 02:00:00+00:00,428.00476210992207,2612.321880607712,24.050598657431724,29.740846436230743,20.100000381469727,8.0,6.6106537984532805,72,8.0
2026-01-13 03:00:00+00:00,426.9142853552554,2615.2969105610996,24.080509645264357,29.778741574754903,20.096667035420737,8.140000343322754,6.609140458895045,72,8.0
2026-01-13 04:00:00+00:00,427.7686279467842,2617.2058002888657,24.129534724045868,29.83444393382353,20.093333689371743,8.239999771118164,6.606139713308725,72,8.0
2026-01-13 05:00:00+00:00,425.4652674057904,2653.4809878052783,24.09420066854867,29.87875511532738,20.09833370844523,8.329999923706055,6.605430723238392,72,8.0
2026-01-13 06:00:00+00:00,427.73781536540395,2645.2727160200016,24.204325187106093,29.97033246892507,20.078333632151285,8.1899995803833,6.606547009711172,72,8.0
2026-01-13 07:00:00+00:00,428.40952367275037,2646.2822320334385,24.218620065213585,29.98063971682423,20.08500032424927,8.319999694824219,6.607792656628692,72,8.0
2026-01-13 08:00:00+00:00,428.42324923133316,2682.9192961364233,24.372798631171218,30.21869460674895,20.088135929430944,8.539999961853027,6.609176054722121,72,8.0
2026-01-13 09:00:00+00:00,922.6902240348262,4256.957833401983,28.225855310535962,32.36813951204609,20.072881633952512,8.699999809265137,17.170856193457237,72,8.0
2026-01-13 10:00:00+00:00,880.059103551699,4397.257825835412,29.624690208114497,35.028541885504204,19.966101565603484,8.979999542236328,13.325589504562506,72,8.0
2026-01-13 11:00:00+00:00,427.11008451232055,2721.1732229024424,24.56966419380252,30.493999064469538,20.100000381469727,9.390000343322754,6.614942486546621,72,8.0
2026-01-13 12:00:00+00:00,428.25854338317356,2758.184629808955,24.71207408744748,30.71587570575105,20.194915965452033,9.670000076293945,6.616636957441058,72,8.0
2026-01-13 13:00:00+00:00,431.42885198513,2736.8778435202207,24.886482815782564,30.84243902639181,20.3016942557642,9.5,6.618522123128426,72,8.0
2026-01-13 14:00:00+00:00,428.86946828291866,2608.9693788159793,25.072282037815125,30.752455767463236,20.457626957004354,9.119999885559082,6.615926934891388,72,8.0
2026-01-13 15:00:00+00:00,428.3106442406064,2652.5236549698006,25.07202763918067,30.84280215992647,20.56101718191373,8.84000015258789,6.6208830961660174,72,8.0
2026-01-13 16:00:00+00:00,440.6184872752812,2594.999376313025,25.10106806394433,30.748498227415965,20.639655705156,8.829999923706055,6.618674638892422,72,8.0
2026-01-13 17:00:00+00:00,443.2899163938036,2474.4013671875,24.98078879989496,30.366574071034663,20.748333358764647,8.039999961853027,6.617529588587144,72,8.0
2026-01-13 18:00:00+00:00,442.9857146960347,2403.9239696855307,24.685475068933822,29.919224330357142,20.799999237060547,7.519999980926514,6.615062344975832,72,8.0
2026-01-13 19:00:00+00:00,438.7949579489999,2357.7093454569326,24.375393907563026,29.511971097032564,20.79166603088379,6.800000190734863,6.610142715838777,72,8.0
2026-01-13 20:00:00+00:00,475.68523659878787,2434.9611551183843,24.157828413344358,29.464809747127436,20.701667404174806,5.300000190734863,6.60716254066956,72,8.0
2026-01-13 21:00:00+00:00,555.2885479634034,2877.747085315555,24.424173877225908,30.69566984549581,20.700000762939453,4.679999828338623,6.608195488679343,72,8.0
2026-01-13 22:00:00+00:00,577.7652666535364,2829.850797252495,24.629302209164916,30.795170118828782,20.700000762939453,4.420000076293945,6.609872950225317,72,8.0
2026-01-13 23:00:00+00:00,578.6019606817337,2741.8798971737133,24.476794331013654,30.449095653886555,20.654237876504155,3.240000009536743,6.611716663136201,72,8.0
2026-01-14 00:00:00+00:00,576.2821213706245,2718.570688940293,24.227676135867668,30.14977549973813,20.58833367029826,2.240000009536743,6.610610181392904,72,8.0
2026-01-14 01:00:00+00:00,604.0274512881324,2767.269732306985,24.026057395614497,30.055385044642858,20.473333231608073,1.5099999904632568,6.608986834518048,72,8.0
2026-01-14 02:00:00+00:00,675.1356744659081,3043.7031832920034,24.100830078125,30.736180680521418,20.386440244771666,1.3300000429153442,6.605412665377842,72,8.0
2026-01-14 03:00:00+00:00,697.5251396648044,3131.8216955089038,24.21788664237081,31.04121953015887,20.277965707294012,0.3400000035762787,6.609562068012174,72,8.0
2026-01-14 04:00:00+00:00,741.8483233318649,3208.342518385562,24.269383265319483,31.257971395993366,20.170000648498537,-0.3100000023841858,6.611037600639812,72,8.0
2026-01-14 05:00:00+00:00,857.6086828835538,3161.5069026145616,23.84114856880252,30.750611377363445,20.031666787465415,-0.3499999940395355,8.24836120284906,72,8.0
2026-01-14 06:00:00+00:00,732.8806718243939,3152.1188451943276,24.434765214679622,31.30132287289916,19.98499994277954,0.019999999552965164,6.611135767287567,72,8.0
2026-01-14 07:00:00+00:00,590.0915956470478,2855.9948422728467,24.286159483324578,30.50692620798319,19.908474227129403,1.9600000381469727,6.611437304681089,72,8.0
2026-01-14 08:00:00+00:00,555.2213477659761,2937.554312373815,24.34512637706285,30.74370446365871,19.94655152024894,3.799999952316284,6.611530109737696,72,8.0
2026-01-14 09:00:00+00:00,1055.4745816651669,3741.6013479392623,31.763605725165853,35.70798394400314,20.05833355585734,5.429999828338623,17.19879735781494,72,8.0
2026-01-14 10:00:00+00:00,834.1142867272641,4104.585969299829,27.04837061777836,32.89088350183823,20.205172538757324,5.820000171661377,10.9611037198235,72,8.0
2026-01-14 11:00:00+00:00,553.478991254705,2815.6894654346115,24.649422268907564,30.773886800814076,20.52372890407756,6.559999942779541,6.6213635316416,72,8.0
2026-01-14 12:00:00+00:00,547.1551817992822,2675.269079897584,24.940495338760503,30.760530872505253,20.661017563383457,6.099999904632568,6.620956016187908,72,8.0
2026-01-14 13:00:00+00:00,533.5184877539883,2595.0317485392593,24.961626838235293,30.60433831735819,20.78135551840572,4.449999809265137,6.623735632215228,72,8.0
2026-01-14 14:00:00+00:00,515.4932963621683,2600.7133727686364,24.951386009514664,30.60763669147172,20.884745323051842,3.809999942779541,6.6225312768414035,72,8.0
2026-01-14 15:00:00+00:00,455.8862743217404,2417.4040465795692,24.93579717043067,30.196904543067227,20.92203360088801,3.940000057220459,6.618187106957956,72,8.0
2026-01-14 16:00:00+00:00,444.03641509475494,2398.3024984407825,24.599246241465337,29.548243418461134,20.99666665395101,4.489999771118164,7.17444355547929,72,8.0
2026-01-14 17:00:00+00:00,540.608402369737,2991.872292911305,25.241005777310924,30.523667279411764,20.97627109592244,5.409999847412109,8.099724885796299,72,8.0
2026-01-14 18:00:00+00:00,435.3067226035922,2568.99174230239,24.584681919642858,30.163342387736346,21.00833336512248,6.300000190734863,6.632083440027317,72,8.0
2026-01-14 19:00:00+00:00,431.73893571100314,2621.7408006171217,24.472935267857142,30.164952895220587,21.001666673024495,7.059999942779541,6.63331094709765,72,8.0
2026-01-14 20:00:00+00:00,430.1864411952132,2639.033939650079,24.45467395942752,30.18744050354517,20.976666577657063,8.020000457763672,6.6294302539665155,72,8.0
2026-01-14 21:00:00+00:00,428.4070037072446,2679.513033826812,24.466562992384453,30.290184726234244,20.899999618530273,8.3100004196167,6.626233942368451,72,8.0
2026-01-14 22:00:00+00:00,429.79859928590577,2643.1659540769433,24.46443753282563,30.203877937893907,20.879999542236327,8.850000381469727,6.6322925271106365,72,8.0
2026-01-14 23:00:00+00:00,430.17114873293065,2608.6977026162026,24.389057576155462,30.056868352809875,20.801723381568646,8.949999809265137,6.62832041347728,72,8.0
2026-01-15 00:00:00+00:00,431.30280113754486,2550.8769428669907,24.275975331538866,29.817103794642858,20.786666107177734,8.630000114440918,6.6293471200125555,72,8.0
2026-01-15 01:00:00+00:00,430.9564243082228,2553.2782341452207,24.18470161502101,29.733388179490547,20.698334089914958,7.789999961853027,6.626327454542913,72,8.0
2026-01-15 02:00:00+00:00,431.44958034483324,2540.6250102580093,24.147846638655462,29.67253151260504,20.6344832716317,7.739999771118164,6.622081868788776,72,8.0
2026-01-15 03:00:00+00:00,430.18571382410386,2546.264859752495,24.13110967043067,29.665845342043067,20.600000381469727,7.630000114440918,6.6246693274554085,72,8.0
2026-01-15 04:00:00+00:00,428.5874304744784,2563.569352986426,24.07430331267458,29.648043328823324,20.564912528322456,7.489999771118164,6.622899467052694,72,8.0
2026-01-15 05:00:00+00:00,427.3380952722886,2611.5194471343225,24.09976939994748,29.776568244485293,20.455172242789434,7.630000114440918,6.624447337719572,72,8.0
2026-01-15 06:00:00+00:00,428.59971981956846,2587.9397813813025,24.120703945640756,29.74625377494748,20.356896005827807,7.820000171661377,6.6244710794016095,72,8.0
2026-01-15 07:00:00+00:00,431.9932770715708,2539.89911042542,24.08476808692227,29.607471113445378,20.271186117398535,8.0600004196167,6.622471769316857,72,8.0
2026-01-15 08:00:00+00:00,429.46648002070424,2533.61405538778,24.031295135241596,29.538537973783264,20.1966109194998,8.100000381469727,6.62451334293483,72,8.0
2026-01-15 09:00:00+00:00,900.861580773262,4076.0519262179523,26.083165300396125,29.95610489106514,20.092982810840272,7.570000171661377,17.221457575408504,72,8.0
2026-01-15 10:00:00+00:00,1196.4865532883075,5170.663795535304,32.40536370798319,37.702815208114494,19.871185949293235,7.590000152587891,16.848025658551386,72,8.0
2026-01-15 11:00:00+00:00,571.1126049907267,3075.078237838104,24.679958311449578,31.329899635635503,19.987719251398456,7.480000019073486,6.658817555724072,72,8.0
2026-01-15 12:00:00+00:00,553.6296076428291,3007.746479737692,24.753643696534567,31.27895998821578,20.096610538030074,7.639999866485596,6.63858024368073,72,8.0
2026-01-15 13:00:00+00:00,532.1645253783498,2921.5409576586503,25.137204303421786,31.47404130477479,20.261666425069173,7.739999771118164,6.640691833123149,72,8.0
2026-01-15 14:00:00+00:00,499.7636869632998,2797.1941231668993,25.36754689136697,31.4353695661662,20.345762123495845,7.829999923706055,6.64116759806372,72,8.0
2026-01-15 15:00:00+00:00,489.9151266829974,2776.59907801011,25.261400751706933,31.28594816832983,20.398275474022174,7.960000038146973,6.639429757575027,72,8.0
2026-01-15 16:00:00+00:00,484.44301592437915,2734.2913450102565,25.28453771495286,31.216707538626046,20.399999618530273,8.15999984741211,6.639880956884203,72,8.0
2026-01-15 17:00:00+00:00,491.3111104329427,2785.428549194336,25.228560384114584,31.271169026692707,20.461666520436605,8.40999984741211,6.639904010295868,72,8.0
2026-01-15 18:00:00+00:00,498.27591036414566,2840.3195845232626,25.130587879683123,31.312771495316877,20.5,8.1899995803833,6.6317329900939255,72,8.0
2026-01-15 19:00:00+00:00,516.7389359674534,2734.4520479090074,25.041531944809172,30.978858242515756,20.5,8.399999618530273,6.636138813168395,72,8.0
2026-01-15 20:00:00+00:00,439.3593221545893,2465.9895108434,24.670762347907914,30.02520871629902,20.481666596730552,7.860000133514404,6.632895448294675,72,8.0
2026-01-15 21:00:00+00:00,434.5537807774477,2407.53386852788,24.29710409554447,29.530544248949578,20.39499959945679,6.809999942779541,6.624719235075622,72,8.0
2026-01-15 22:00:00+00:00,470.27310898724727,2476.4199136685925,24.062900062368698,29.44301812521884,20.303332583109537,5.659999847412109,6.627994311623881,72,8.0
2026-01-15 23:00:00+00:00,497.1623957641942,2583.38661742144,24.01046540411734,29.625393073206826,20.236666870117187,4.960000038146973,6.62489740695794,72,8.0
