timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2026-01-16 00:00:00+00:00,572.1901951210172,2850.0180773481266,24.106961632309172,30.303810098258054,20.200000762939453,3.7300000190734863,6.622737406348648,72,8.0
2026-01-16 01:00:00+00:00,574.7371500537382,2822.755059439377,24.195467304251046,30.330384323716828,20.130000495910643,2.7699999809265137,6.62578252573919,72,8.0
2026-01-16 02:00:00+00:00,572.9717092647606,2819.116963875394,24.090428456538866,30.21265947785364,20.09491561631025,2.4200000762939453,6.630711428591517,72,8.0
2026-01-16 03:00:00+00:00,572.336695224965,2807.533546426383,24.005543428308822,30.107551125919116,19.97833325068156,2.440000057220459,6.625157372290347,72,8.0
2026-01-16 04:00:00+00:00,572.0798297102044,2849.036089044993,24.046494085915615,30.23851034554447,19.899999618530273,2.6700000762939453,6.6255134334083365,72,8.0
2026-01-16 05:00:00+00:00,566.2193276968991,2908.5187954087887,24.208728608630953,30.527104396446077,19.899999618530273,2.809999942779541,6.628877515552425,72,8.0
2026-01-16 06:00:00+00:00,494.1224090405205,2872.104976365546,24.37718222054447,30.6176094461222,19.899999618530273,3.6700000762939453,6.628442773631975,72,8.0
2026-01-16 07:00:00+00:00,430.7282910600764,2613.7424699371936,24.40737085849965,30.084398798581933,19.899999618530273,5.360000133514404,6.630554274016736,72,8.0
2026-01-16 08:00:00+00:00,431.4873594648383,2646.5913504268347,24.46729064255618,30.216535589668187,19.90508438368975,7.329999923706055,6.629489865195885,72,8.0
2026-01-16 09:00:00+00:00,904.7907831842007,4135.5393830198145,27.856753557087988,31.832572041943088,19.9932203131207,8.829999923706055,17.19289267795712,72,8.0
2026-01-16 10:00:00+00:00,947.6501394533643,4443.876321659035,30.622661857711833,35.75198389902836,19.95084727012505,8.970000267028809,14.279541073059168,72,8.0
2026-01-16 11:00:00+00:00,440.5131645309491,2500.0596605829833,25.060163225446427,30.48247316504727,20.255932048215705,9.329999923706055,6.641336298122459,72,8.0
2026-01-16 12:00:00+00:00,444.43893560842304,2470.812939042805,25.176130706188726,30.537364457501752,20.457626957004354,9.050000190734863,6.638427314972009,72,8.0
2026-01-16 13:00:00+00:00,446.220168169807,2463.659087365415,25.205586922268907,30.553508512780112,20.584746085991295,7.989999771118164,6.635827881949289,72,8.0
2026-01-16 14:00:00+00:00,449.32128863508296,2406.9029988948705,25.33060196734944,30.554429682029063,20.6833340326945,6.900000095367432,6.637223541569643,72,8.0
2026-01-16 15:00:00+00:00,449.5380958535758,2389.6562288001137,25.39004302893032,30.572630810136555,20.77966056435795,6.639999866485596,6.642156745205407,72,8.0
2026-01-16 16:00:00+00:00,450.09022206567516,2393.9250849718487,25.396678732760126,30.587412573105794,20.869491027573407,6.190000057220459,6.643555622527053,72,8.0
2026-01-16 17:00:00+00:00,448.8599444050081,2411.4134873676035,25.377113833814775,30.609562379639357,20.899999618530273,5.489999771118164,6.638643789692085,72,8.0
2026-01-16 18:00:00+00:00,444.50280077851454,2451.1995866706056,25.03203781512605,30.352783203125,20.899999618530273,5.860000133514404,6.635677322954023,72,8.0
2026-01-16 19:00:00+00:00,440.34145622360273,2449.056546251313,24.710909461440828,30.033114906118698,20.851666100819905,6.090000152587891,6.627405782373679,72,8.0
2026-01-16 20:00:00+00:00,436.5366193744498,2489.01156693146,24.50418800332633,29.910046831232492,20.788332748413087,5.849999904632568,6.630866865483987,72,8.0
2026-01-16 21:00:00+00:00,434.227809691697,2500.37278078915,24.41059446870611,29.844743707206813,20.711667251586913,6.059999942779541,6.6263272079189175,72,8.0
2026-01-16 22:00:00+00:00,432.26918811958376,2514.9090565913866,24.345808440563726,29.812234659488794,20.700000762939453,6.239999771118164,6.625299215984612,72,8.0
2026-01-16 23:00:00+00:00,432.5817925803134,2522.1705243620886,24.31059953278186,29.788619353991596,20.63166716893514,6.110000133514404,6.630456046897824,72,8.0
2026-01-17 00:00:00+00:00,432.1579831761806,2538.4979825914743,24.2657802378764,29.78117887780112,20.600000381469727,6.53000020980835,6.6278608947241,72,8.0
2026-01-17 01:00:00+00:00,431.8333337607504,2546.8877466025474,24.24591389290091,29.781552269345237,20.56949179051286,6.96999979019165,6.625626112566609,72,8.0
2026-01-17 02:00:00+00:00,431.41540655568866,2553.1375311843485,24.253545168067227,29.803719143907564,20.513559373758607,7.039999961853027,6.6244470425346655,72,8.0
2026-01-17 03:00:00+00:00,431.6941172709318,2557.6910219165793,24.258893694196427,29.819117099964988,20.5,7.099999904632568,6.624148863036425,72,8.0
2026-01-17 04:00:00+00:00,431.82016734916624,2583.412560727416,24.26747759650735,29.88260665594363,20.45084727012505,7.269999980926514,6.625349843535437,72,8.0
2026-01-17 05:00:00+00:00,433.06862719453017,2587.459822112439,24.33757536217612,29.958623976934526,20.39830469681045,7.300000190734863,6.629023509199212,72,8.0
2026-01-17 06:00:00+00:00,432.9378144079898,2607.703555836397,24.4703926492472,30.137399197960434,20.39321993165097,7.440000057220459,6.626824724907968,72,8.0
2026-01-17 07:00:00+00:00,434.5658255611815,2635.917524236257,24.6664594548757,30.39049643294818,20.39660977509062,7.679999828338623,6.632136350252381,72,8.0
2026-01-17 08:00:00+00:00,438.16101729398395,2650.6873896539546,24.970371397201625,30.727385267699507,20.451723953773236,8.199999809265137,6.631579335799999,72,8.0
2026-01-17 09:00:00+00:00,967.1672286559888,3967.499681659773,30.6086651457458,34.500449300814076,20.505084765159477,8.40999984741211,17.236277799312475,72,8.0
2026-01-17 10:00:00+00:00,740.7703074233539,3853.438912356935,28.55347295168067,33.73052619485294,20.54137946819437,9.039999961853027,11.624992326528085,72,8.0
2026-01-17 11:00:00+00:00,440.5407305942492,2554.7471615223403,25.291669181223664,30.835102895672403,20.68813631090067,9.470000267028809,6.638820341463839,72,8.0
2026-01-17 12:00:00+00:00,443.6451259602411,2572.6048845806495,25.243522452776812,30.82986594707521,20.784999465942384,9.149999618530273,6.633679290335823,72,8.0
2026-01-17 13:00:00+00:00,448.2873946331462,2458.344327867866,25.448330406381302,30.7850010121236,20.854999446868895,8.489999771118164,6.635838694265242,72,8.0
2026-01-17 14:00:00+00:00,450.34929907021404,2398.756980917367,25.388546727284663,30.594984380470937,20.899999618530273,7.650000095367432,6.6368597535526055,72,8.0
2026-01-17 15:00:00+00:00,450.8324934588093,2426.365900461747,25.541929271708682,30.806528470763304,20.958333174387615,6.579999923706055,6.639352496598615,72,8.0
2026-01-17 16:00:00+00:00,450.69888040665484,2416.699391084559,25.644801377582283,30.891878528755253,21.0,5.940000057220459,6.635238927953384,72,8.0
2026-01-17 17:00:00+00:00,442.82765385292095,2360.67085445127,25.646279105927025,30.768497403107542,21.071186712232688,5.789999961853027,6.639769271765341,72,8.0
2026-01-17 18:00:00+00:00,449.815083253317,2435.128870788233,25.404646718968227,30.69017872730447,21.100000381469727,5.960000038146973,6.636755326606708,72,8.0
2026-01-17 19:00:00+00:00,446.08571396087734,2442.8182773109243,25.144799325980394,30.448341348258054,21.166667302449543,5.900000095367432,6.634460064543395,72,8.0
2026-01-17 20:00:00+00:00,442.792134402843,2476.725390351453,24.907181427258404,30.29073797487745,21.10166705449422,5.960000038146973,6.625979388795313,72,8.0
2026-01-17 21:00:00+00:00,441.06348342038274,2449.5050528879915,24.757400341248243,30.080199509524228,21.035000133514405,6.010000228881836,6.628344468856126,72,8.0
2026-01-17 22:00:00+00:00,439.87366962165726,2453.577171688988,24.63062138918067,29.964929917279413,20.989830469681046,6.070000171661377,6.624387805201426,72,8.0
2026-01-17 23:00:00+00:00,439.21176557781314,2449.5667372417715,24.51104582457983,29.83664530265231,20.899999618530273,5.980000019073486,6.624108083441811,72,8.0
2026-01-18 00:00:00+00:00,437.2056019673494,2457.6497354801295,24.440007057510503,29.78098807882528,20.85344771681161,5.760000228881836,6.626953914385884,72,8.0
2026-01-18 01:00:00+00:00,436.4750699596245,2468.6218241202732,24.396121241465337,29.763424315038517,20.799999237060547,5.980000019073486,6.623508367885728,72,8.0
2026-01-18 02:00:00+00:00,434.3248603863423,2506.2031966054906,24.366063634776538,29.811972847197975,20.757627002263472,6.139999866485596,6.627233130971812,72,8.0
2026-01-18 03:00:00+00:00,435.1877093608153,2502.1403385780377,24.347077950418996,29.78756628622556,20.70172487456223,6.360000133514404,6.623167838464236,72,8.0
2026-01-18 04:00:00+00:00,433.7190998377425,2526.0660820969015,24.38358253457633,29.875496487657564,20.68135662402137,6.619999885559082,6.623893172801042,72,8.0
2026-01-18 05:00:00+00:00,433.9181563734342,2557.0255331540243,24.446274059444832,30.003615054338336,20.601724525977826,6.619999885559082,6.626321527545013,72,8.0
2026-01-18 06:00:00+00:00,433.90812328349307,2577.398965445553,24.55789688922444,30.160346365108545,20.600000381469727,6.96999979019165,6.625515113691656,72,8.0
2026-01-18 07:00:00+00:00,435.535753985357,2652.929933004539,24.804520420521996,30.5688142403544,20.655000591278075,7.510000228881836,6.6286415720785135,72,8.0
2026-01-18 08:00:00+00:00,439.3146066558495,2616.8980959774403,25.119074789325843,30.802832442722963,20.76833305358887,8.800000190734863,6.6319354143035545,72,8.0
2026-01-18 09:00:00+00:00,928.5746537742508,4076.2733630337093,28.501839555405642,32.45097193810933,20.796665954589844,10.0,17.15970829403168,72,8.0
2026-01-18 10:00:00+00:00,911.4865573541123,4395.278414344253,30.2451397551208,35.44458896839986,20.70666697820028,9.829999923706055,13.678263176723021,72,8.0
2026-01-18 11:00:00+00:00,487.9268909956561,2717.7838247603727,25.294599089635856,31.19074905352766,20.882758173449286,9.6899995803833,6.640050647639427,72,8.0
2026-01-18 12:00:00+00:00,484.46452621374715,2721.4982214560055,25.314356969055517,31.223625310972416,20.981666596730552,9.449999809265137,6.634368064017269,72,8.0
2026-01-18 13:00:00+00:00,478.0274500913647,2654.929153399641,25.39680442489496,31.160730698529413,21.054237495034428,8.890000343322754,6.635127856951802,72,8.0
2026-01-18 14:00:00+00:00,474.46442479579724,2609.671292345063,25.531111174938726,31.195017753195028,21.2423729007527,8.390000343322754,6.637553834781594,72,8.0
2026-01-18 15:00:00+00:00,472.23715124716307,2605.294983251135,25.562136516890714,31.213567126396647,21.299999237060547,7.96999979019165,6.641643917094396,72,8.0
2026-01-18 16:00:00+00:00,579.770670970725,2587.9294017599946,25.464946725515013,31.078075217135126,21.319999313354494,7.829999923706055,6.6423152691825145,72,8.0
2026-01-18 17:00:00+00:00,515.8114204938033,2624.950768260903,25.45576634314067,31.153218303882312,21.376270714452712,7.699999809265137,6.6371521484885045,72,8.0
2026-01-18 18:00:00+00:00,513.3876755658318,2584.799886181368,25.416913080481844,31.027607667379538,21.5,7.400000095367432,6.636107222327973,72,8.0
2026-01-18 19:00:00+00:00,442.4167134489522,2507.249939474887,25.136006049791085,30.581171657381617,21.498333326975505,6.909999847412109,6.632471085922964,72,8.0
2026-01-18 20:00:00+00:00,441.32514220846576,2525.7183225829394,24.978222929796917,30.46318126860119,21.401723763038373,7.46999979019165,6.6324907751644355,72,8.0
2026-01-18 21:00:00+00:00,441.1881692375935,2487.262716631822,24.846382592429578,30.247597106073943,21.320688971157733,7.510000228881836,6.632607908651862,72,8.0
2026-01-18 22:00:00+00:00,439.87030875582656,2455.0517844833244,24.706062893907564,30.040052739845937,21.24000015258789,7.320000171661377,6.628856844594832,72,8.0
2026-01-18 23:00:00+00:00,439.6279326710621,2398.488950931826,24.507412191209845,29.722798779024092,21.155173005728887,5.670000076293945,6.62305038867716,72,8.0
2026-01-19 00:00:00+00:00,438.06078409146863,2388.5072517288163,24.310880602240896,29.504342557335434,21.063333574930827,5.909999847412109,6.622974312939897,72,8.0
2026-01-19 01:00:00+00:00,433.9890756473488,2425.8176980753237,24.14431172859769,29.41996837797619,20.95166648228963,5.380000114440918,6.621334886684471,72,8.0
2026-01-19 02:00:00+00:00,433.3070020488664,2462.4818104976366,24.119789615064775,29.47541975774685,20.86833283106486,5.349999904632568,6.620968263022372,72,8.0
2026-01-19 03:00:00+00:00,433.10252162388394,2458.3491094680057,24.137922356442576,29.484429709383754,20.78666613896688,5.849999904632568,6.621194329248423,72,8.0
2026-01-19 04:00:00+00:00,432.48123262977066,2489.668047394739,24.181040189513304,29.593786244966736,20.698334089914958,6.400000095367432,6.623612446611335,72,8.0
2026-01-19 05:00:00+00:00,431.90196035689667,2511.6442029936975,24.217628457633054,29.67861040900735,20.625000476837158,6.570000171661377,6.622973976348963,72,8.0
2026-01-19 06:00:00+00:00,433.53613418023457,2531.6432524181546,24.35274285495448,29.859347645308123,20.600000381469727,6.559999942779541,6.620726332944982,72,8.0
2026-01-19 07:00:00+00:00,434.3123235622374,2571.820850703563,24.51539658832283,30.105130235688026,20.600000381469727,6.949999809265137,6.626092114702327,72,8.0
2026-01-19 08:00:00+00:00,435.2893559645538,2568.755678150166,24.56697933079482,30.149029729079132,20.600000381469727,7.539999961853027,6.627858948640797,72,8.0
2026-01-19 09:00:00+00:00,954.674648317149,4120.509627737126,28.80717842209507,32.57967993507923,20.583051164271467,8.270000457763672,18.274783108939587,72,8.0
2026-01-19 10:00:00+00:00,951.1572616406659,4412.2965321460915,30.388959660876395,34.820759863826815,20.52372890407756,8.630000114440918,15.38939884388247,72,8.0
2026-01-19 11:00:00+00:00,440.6291316697577,2473.5394864977243,25.10076784620098,30.46900097929797,20.684483462366565,9.079999923706055,6.637012251952783,72,8.0
2026-01-19 12:00:00+00:00,439.16050493683804,2555.6155332250087,24.842173002013304,30.392432461265756,20.700000762939453,8.899999618530273,6.631772225644408,72,8.0
2026-01-19 13:00:00+00:00,439.60391030764447,2515.552197674799,24.864609702339386,30.323508150750698,20.723729214425813,8.470000267028809,6.637154436644229,72,8.0
2026-01-19 14:00:00+00:00,446.0207279322862,2478.079560437456,25.245275844712886,30.625289959733895,20.810168832035387,7.900000095367432,6.63485884599659,72,8.0
2026-01-19 15:00:00+00:00,448.69299718178286,2459.714217327556,25.433305841868,30.772100539434526,20.925423444327663,7.579999923706055,6.636976919254335,72,8.0
2026-01-19 16:00:00+00:00,448.4266119777989,2509.2276436941966,25.463623730742295,30.90866678702731,21.0,7.260000228881836,6.638567984605036,72,8.0
2026-01-19 17:00:00+00:00,444.91960721056,2487.3336793701856,25.244701396183473,30.64737613795518,21.022033982357737,7.300000190734863,6.631653541276435,72,8.0
2026-01-19 18:00:00+00:00,443.27011202167535,2495.899863472198,24.975860084235336,30.396467326073672,21.100000381469727,7.630000114440918,6.632305801913725,72,8.0
2026-01-19 19:00:00+00:00,439.34229678199404,2521.2101996071865,24.737143294817926,30.215611049107142,21.035000133514405,8.109999656677246,6.628017340053697,72,8.0
2026-01-19 20:00:00+00:00,435.9058668253808,2531.9922311452515,24.655866740136172,30.156018134601954,20.996610156560347,7.309999942779541,6.630060993759326,72,8.0
2026-01-19 21:00:00+00:00,435.36028141505284,2501.29423759353,24.590763919454226,30.030265872579225,20.921666367848715,7.739999771118164,6.623901024670668,72,8.0
2026-01-19 22:00:00+00:00,434.25826308306523,2523.8714179030985,24.49263816854867,29.97949834230567,20.89499959945679,8.079999923706055,6.624588724611854,72,8.0
2026-01-19 23:00:00+00:00,434.91536333307874,2510.9686633914544,24.419201046394903,29.877031550061105,20.818332640329995,7.96999979019165,6.625486541726736,72,8.0
2026-01-20 00:00:00+00:00,432.7420166186592,2520.4204717043067,24.32782956932773,29.80868402048319,20.793332672119142,8.100000381469727,6.622078506886458,72,8.0
2026-01-20 01:00:00+00:00,431.8352938099068,2549.06978113511,24.318100873161764,29.858704126181724,20.71666717529297,7.650000095367432,6.625322758650579,72,8.0
2026-01-20 02:00:00+00:00,432.3602241067325,2552.6194504168857,24.311211594012605,29.862210313813026,20.700000762939453,7.71999979019165,6.622108367310853,72,8.0
2026-01-20 03:00:00+00:00,432.6019611091507,2548.7800764837184,24.336064699317227,29.876797203256302,20.63833386103312,7.909999847412109,6.624420658880923,72,8.0
2026-01-20 04:00:00+00:00,432.04804472683526,2541.6086896331617,24.312612522913756,29.83749577186627,20.600000381469727,7.800000190734863,6.624619519910333,72,8.0
2026-01-20 05:00:00+00:00,431.64425872888216,2571.250338514312,24.292172728466387,29.883267955619747,20.5366668065389,7.739999771118164,6.622590938536059,72,8.0
2026-01-20 06:00:00+00:00,433.1036412001324,2594.7409606420692,24.446209050026262,30.086298581932773,20.5,7.71999979019165,6.625324806245435,72,8.0
2026-01-20 07:00:00+00:00,434.699439040753,2611.172022715336,24.641299977022058,30.316990956538866,20.541666825612385,8.149999618530273,6.625797880797827,72,8.0
2026-01-20 08:00:00+00:00,436.1214081240372,2631.2423385361494,24.800799870895126,30.51648776814089,20.600000381469727,8.720000267028809,6.630394353704937,72,8.0
2026-01-20 09:00:00+00:00,972.299160527248,4023.540499383511,30.229415808310055,33.97209568130238,20.60678006834903,8.920000076293945,18.229354414859962,72,8.0
2026-01-20 10:00:00+00:00,856.8016818604883,4274.049709288012,28.968567407431724,33.590918789390756,20.64576310626531,9.0600004196167,13.977165033837327,72,8.0
2026-01-20 11:00:00+00:00,466.3706709366271,2495.001103406512,24.975103111906424,30.39089369107891,20.798304347668665,8.680000305175781,6.635616146652392,72,8.0
2026-01-20 12:00:00+00:00,437.7108938547486,2487.7085424668294,24.730065713381634,30.1337004080831,20.837287514896715,8.1899995803833,6.630495509621817,72,8.0
2026-01-20 13:00:00+00:00,443.15994365275407,2438.1449292607667,25.006577435661764,30.2983624113708,20.899999618530273,7.730000019073486,6.6363157705098645,72,8.0
2026-01-20 14:00:00+00:00,444.687150326521,2424.305084399005,25.10239926130412,30.362537234855097,20.899999618530273,7.349999904632568,6.638577419952307,72,8.0
2026-01-20 15:00:00+00:00,447.003910426987,2389.6342302887133,25.269424864699722,30.45651841829609,20.92203360088801,6.71999979019165,6.636139587317099,72,8.0
2026-01-20 16:00:00+00:00,448.5470592167531,2393.7873822380516,25.34342379529937,30.53865012801996,21.0,6.460000038146973,6.637159611998486,72,8.0
2026-01-20 17:00:00+00:00,444.84050354344885,2420.8612674308224,25.205043345190294,30.460501047486034,20.977966017642263,6.570000171661377,6.635234538403303,72,8.0
2026-01-20 18:00:00+00:00,441.36162517985707,2435.2592896533615,24.759297859768907,30.04576713497899,20.916666348775227,6.699999809265137,6.634647806151574,72,8.0
2026-01-20 19:00:00+00:00,436.65333201090493,2459.7144063313804,24.44727783203125,29.79171346028646,20.8166659673055,7.179999828338623,6.627940022945404,72,8.0
2026-01-20 20:00:00+00:00,432.4239439198669,2465.021683253599,24.265273876404493,29.622077856170996,20.713793655921673,7.090000152587891,6.6266107050220615,72,8.0
2026-01-20 21:00:00+00:00,430.96239520314674,2487.199681869124,24.160592846883706,29.56273938022284,20.630000495910643,7.019999980926514,6.629883311917191,72,8.0
2026-01-20 22:00:00+00:00,428.9008406951648,2518.3886082753415,24.099357027967436,29.573695591517858,20.538333479563395,7.099999904632568,6.62438122565005,72,8.0
2026-01-20 23:00:00+00:00,431.11117246830264,2477.2524986906424,24.05042117667598,29.43553391781599,20.46271172216383,6.980000019073486,6.624228576042133,72,8.0
2026-01-21 00:00:00+00:00,461.4815642287611,2508.3757985717093,23.958884127313198,29.415439371290155,20.39499959945679,6.849999904632568,6.619115066261931,72,8.0
2026-01-21 01:00:00+00:00,550.6642444120439,3010.455292259515,24.299361415415504,30.84293778914979,20.36499948501587,6.460000038146973,6.625324289226,72,8.0
2026-01-21 02:00:00+00:00,539.8092175702143,2903.0181380117406,24.507465383859987,30.816329188853004,20.343332735697427,6.090000152587891,6.626812575249699,72,8.0
2026-01-21 03:00:00+00:00,525.1555857738304,2851.841604563111,24.51183195487081,30.708633167117668,20.299999237060547,5.619999885559082,6.627608224666319,72,8.0
2026-01-21 04:00:00+00:00,503.2226885627298,2818.8367971211924,24.483948266806724,30.612419577205884,20.288135011317365,5.400000095367432,6.623967839890168,72,8.0
2026-01-21 05:00:00+00:00,489.76257230449653,2811.3282337349,24.483642578125,30.59276728269433,20.225424103817698,5.920000076293945,6.627380162727933,72,8.0
2026-01-21 06:00:00+00:00,477.7723458572473,2759.322791413888,24.529330972852655,30.52859104945007,20.20339054172322,6.800000190734863,6.624111830855215,72,8.0
2026-01-21 07:00:00+00:00,430.8285722492122,2549.8964946330093,24.353534089417018,29.897471195509453,20.149153111344678,7.400000095367432,6.623545758864459,72,8.0
2026-01-21 08:00:00+00:00,429.3949570428757,2559.108866202731,24.24991793592437,29.817497702205884,20.09491561631025,7.920000076293945,6.619089643494422,72,8.0
2026-01-21 09:00:00+00:00,940.5137254089868,4164.263688629749,28.122457381390056,31.933093843005953,20.020000076293947,7.940000057220459,18.19496336437407,72,8.0
2026-01-21 10:00:00+00:00,1064.028013811726,4795.910337816767,30.650162897190125,35.45953625590862,19.89321993165097,8.149999618530273,16.06053846022662,72,8.0
2026-01-21 11:00:00+00:00,545.0845939572118,2892.1881811318276,25.054724428834035,31.336413471638654,20.027118747517214,8.300000190734863,6.631073198398622,72,8.0
2026-01-21 12:00:00+00:00,541.2282908891095,2913.0213961561185,24.95193301930147,31.27778074120273,20.098305459749902,8.149999618530273,6.632496525259579,72,8.0
2026-01-21 13:00:00+00:00,536.335294066357,2919.4432773109243,25.025784532563026,31.364622997636555,20.169492171982586,8.039999961853027,6.633542762083166,72,8.0
2026-01-21 14:00:00+00:00,502.8634073268102,2723.995847563504,25.582292439551328,31.49394558528282,20.3033895330914,8.15999984741211,6.6384758682890315,72,8.0
2026-01-21 15:00:00+00:00,478.2537805893842,2595.80518706506,25.526141511292018,31.16001263786765,20.43389805292679,8.359999656677246,6.637046309078441,72,8.0
2026-01-21 16:00:00+00:00,475.7329616440075,2585.5532441378973,25.567208913451466,31.1793547049581,20.498305078280175,8.520000457763672,6.636941113285512,72,8.0
2026-01-21 17:00:00+00:00,476.4729063577492,2602.788004443632,25.61622866838338,31.265370630019206,20.54333349863688,8.4399995803833,6.636844864104713,72,8.0
2026-01-21 18:00:00+00:00,471.5921787709497,2562.37698551796,25.641536776579958,31.20289381655901,20.66440740682311,8.149999618530273,6.637748306689982,72,8.0
2026-01-21 19:00:00+00:00,486.15546192842373,2568.5129681755516,25.466222426470587,31.043489856880253,20.698276618431354,7.820000171661377,6.634005278098483,72,8.0
2026-01-21 20:00:00+00:00,440.2248577398095,2495.0477577683614,24.982503944871116,30.4030368610964,20.640000534057616,7.900000095367432,6.629804287926626,72,8.0
2026-01-21 21:00:00+00:00,437.1735379954899,2489.38075532621,24.680020048093663,30.092367443201603,20.59833370844523,7.650000095367432,6.624226944692287,72,8.0
2026-01-21 22:00:00+00:00,435.4184874633447,2503.278145926339,24.51434890362395,29.954907842043067,20.563333574930827,7.449999809265137,6.626346031156909,72,8.0
2026-01-21 23:00:00+00:00,435.9473381149335,2501.9782625941,24.397540949973738,29.84059190082283,20.501666673024495,7.320000171661377,6.619296478624103,72,8.0
2026-01-22 00:00:00+00:00,434.66106408383666,2488.7240144104517,24.316469165791318,29.732425294336483,20.5,7.199999809265137,6.619082058177275,72,8.0
2026-01-22 01:00:00+00:00,432.8291319091113,2499.444094532344,24.24600006018032,29.682409975709035,20.472881252482786,7.03000020980835,6.620696488548727,72,8.0
2026-01-22 02:00:00+00:00,432.41596595913757,2478.7905977820815,24.192637895001752,29.58310560552346,20.408474227129403,7.019999980926514,6.621887586363891,72,8.0
2026-01-22 03:00:00+00:00,433.23910633278956,2451.008393527409,24.16923105250524,29.50365801763268,20.393103040497877,6.849999904632568,6.616289266660893,72,8.0
2026-01-22 04:00:00+00:00,430.9011196275385,2478.8687426142333,24.063534691220237,29.457456615458682,20.331666024525962,6.53000020980835,6.6175675846281505,72,8.0
2026-01-22 05:00:00+00:00,432.13809511841845,2459.5038474374123,24.026056027879903,29.377213678440125,20.278332901000976,6.480000019073486,6.618287409720969,72,8.0
2026-01-22 06:00:00+00:00,430.9338929419424,2446.2932641806724,24.023748659620097,29.347004524466037,20.20500068664551,6.539999961853027,6.617264532575421,72,8.0
2026-01-22 07:00:00+00:00,430.87254901960785,2463.4963413099613,24.01398713782388,29.37498016784839,20.128333822886148,6.679999828338623,6.616878757957651,72,8.0
2026-01-22 08:00:00+00:00,431.2014000302269,2452.747611251532,24.026979248730743,29.36299949667367,20.100000381469727,6.480000019073486,6.618883263831045,72,8.0
2026-01-22 09:00:00+00:00,911.9512592176764,4136.475971638655,26.827566964285715,30.571875820640756,20.010000038146973,6.429999828338623,18.195506655535443,72,8.0
2026-01-22 10:00:00+00:00,1180.9226888020833,4911.387943898262,32.11040900735294,36.431831423975844,19.8559316538148,6.599999904632568,18.005034982323313,72,8.0
2026-01-22 11:00:00+00:00,504.9479002538515,2746.5702714679624,24.685219986432074,30.646808528098738,19.97627109592244,6.860000133514404,6.63526305030374,72,8.0
2026-01-22 12:00:00+00:00,459.93809453713124,2633.635693632922,24.775573217568276,30.49499477525385,20.06101718191373,7.079999923706055,6.632188034324753,72,8.0
2026-01-22 13:00:00+00:00,440.5644258557915,2514.9308911064427,25.040776955313376,30.50230600052521,20.187931751382763,7.150000095367432,6.632703526013372,72,8.0
2026-01-22 14:00:00+00:00,442.0407819694647,2525.8778458067823,25.13463264337465,30.612640210370113,20.208475209898868,7.329999923706055,6.6416985961977995,72,8.0
2026-01-22 15:00:00+00:00,442.71904714034054,2544.2043463869923,25.3146528142507,30.836589225533963,20.33620627173062,7.539999961853027,6.637016261659083,72,8.0
2026-01-22 16:00:00+00:00,436.29019541166076,2486.3999744917496,25.396696373862046,30.793446773240547,20.408474227129403,7.849999904632568,6.6368718641478806,72,8.0
2026-01-22 17:00:00+00:00,442.062464951801,2551.4471842447915,25.216539057029063,30.75263015362395,20.432203131206965,8.010000228881836,6.6387014562676265,72,8.0
2026-01-22 18:00:00+00:00,440.0815131350392,2540.889351639093,24.982008135285366,30.4976474964986,20.486440626241393,7.760000228881836,6.635275948949221,72,8.0
2026-01-22 19:00:00+00:00,437.4434179311373,2536.1006399630164,24.695977902879903,30.20452966342787,20.436666425069173,7.78000020980835,6.6307352290434,72,8.0
2026-01-22 20:00:00+00:00,434.7079315617807,2513.8033296392205,24.515862282742276,29.98249936907479,20.399999618530273,7.900000095367432,6.622494586398092,72,8.0
2026-01-22 21:00:00+00:00,433.77493031111266,2517.079252535254,24.396974696422355,29.86620481698294,20.384999561309815,7.5,6.627743670535287,72,8.0
2026-01-22 22:00:00+00:00,433.1128847779346,2455.7960194820116,24.261082069546568,29.59689305409664,20.31333262125651,7.599999904632568,6.627686894574419,72,8.0
2026-01-22 23:00:00+00:00,469.5741660224067,2512.55245419133,24.050141995995823,29.511701068506266,20.26833305358887,6.909999847412109,6.624582649273461,72,8.0
2026-01-23 00:00:00+00:00,527.3361336844308,2923.1386151140146,24.39668885132178,30.75023798581933,20.24000015258789,6.230000019073486,6.6259528849305225,72,8.0
2026-01-23 01:00:00+00:00,518.9464972146085,2833.887144115459,24.507201122636555,30.66437981442577,20.288332748413087,5.96999979019165,6.628345229044682,72,8.0
2026-01-23 02:00:00+00:00,507.1504201167772,2811.956733767726,24.50411893272934,30.61128846069678,20.22000045776367,6.289999961853027,6.630861100696382,72,8.0
2026-01-23 03:00:00+00:00,495.62745115135897,2803.275818725928,24.5091884410014,30.599750935530462,20.200000762939453,6.380000114440918,6.628523311027291,72,8.0
2026-01-23 04:00:00+00:00,503.9380948790649,2807.5012172837887,24.518820028011206,30.622016286983545,20.191667397816975,6.579999923706055,6.624944117890687,72,8.0
2026-01-23 05:00:00+00:00,503.8229690679983,2802.5909440924806,24.52493311777836,30.61298445159314,20.103333727518717,6.570000171661377,6.629911902238007,72,8.0
2026-01-23 06:00:00+00:00,502.059944302428,2788.906381986388,24.548509442839634,30.609425606179972,20.09500036239624,6.820000171661377,6.627128586381757,72,8.0
2026-01-23 07:00:00+00:00,487.37282799472325,2769.2438787038254,24.598110337885153,30.612150133490896,20.01500005722046,6.820000171661377,6.631657425428973,72,8.0
2026-01-23 08:00:00+00:00,486.1627437474013,2754.3338643562893,24.63033348104867,30.61445545014881,20.001666673024495,7.150000095367432,6.629052940870867,72,8.0
2026-01-23 09:00:00+00:00,863.9816883140886,4382.7429749394805,24.85869415713028,28.81180058868838,19.97118633076296,7.239999771118164,18.189743463758013,72,8.0
2026-01-23 10:00:00+00:00,1396.4642454392417,5319.762053590913,36.08769763115398,39.710487408344974,19.73166669209798,7.159999847412109,22.257511378666543,72,8.0
2026-01-23 11:00:00+00:00,560.5408958627396,2968.250875692074,25.254468388918067,30.295248763567926,19.829999732971192,7.050000190734863,8.362591366807953,72,8.0
2026-01-23 12:00:00+00:00,443.0268157447517,2437.8518127782386,24.86083370613652,30.148773704827164,19.96779648732331,7.199999809265137,6.640137544557369,72,8.0
2026-01-23 13:00:00+00:00,442.08011240384826,2475.638089220063,25.035099489014357,30.403128145789566,20.06551749130775,7.239999771118164,6.642909326473204,72,8.0
2026-01-23 14:00:00+00:00,445.638825997294,2465.0598942421,25.239784965302025,30.585368065860685,20.188334051767985,7.25,6.64254972122235,72,8.0
2026-01-23 15:00:00+00:00,446.44173561758686,2459.9982554545254,25.32729478510154,30.663537289915965,20.271186117398535,7.239999771118164,6.64068370573327,72,8.0
2026-01-23 16:00:00+00:00,446.0449719135988,2438.9456957598636,25.34473133619937,30.63533846892458,20.32241311566583,7.210000038146973,6.640623578812157,72,8.0
2026-01-23 17:00:00+00:00,448.2784913984757,2414.4123091884167,25.297275308790155,30.531710321010824,20.39660977509062,6.800000190734863,6.644393587911595,72,8.0
2026-01-23 18:00:00+00:00,439.3658261766621,2451.48759054403,24.8408647638743,30.159494266456583,20.39321993165097,6.889999866485596,6.63861345510189,72,8.0
2026-01-23 19:00:00+00:00,437.5938367656633,2422.6093859418766,24.499393409707633,29.758849926689425,20.349151966935498,6.949999809265137,6.633619730546027,72,8.0
2026-01-23 20:00:00+00:00,435.7436974789916,2393.0607098627356,24.21838992667598,29.417506383118017,20.29660945827678,6.380000114440918,6.628123906737599,72,8.0
2026-01-23 21:00:00+00:00,515.9323029250241,2739.728855090195,24.10960336749473,30.06260766875878,20.228813882601465,6.010000228881836,6.626874235238922,72,8.0
2026-01-23 22:00:00+00:00,548.3823539669775,2917.6317080543154,24.526678347120097,30.8601299894958,20.213333892822266,5.690000057220459,6.634296922122731,72,8.0
2026-01-23 23:00:00+00:00,547.4016763697789,2890.920358327514,24.584231243453214,30.859730981581706,20.20500068664551,5.199999809265137,6.634622192915591,72,8.0
2026-01-24 00:00:00+00:00,543.6957972764301,2882.3620222503064,24.570435596113445,30.828708338804272,20.20344898618501,5.269999980926514,6.6327244641066265,72,8.0
2026-01-24 01:00:00+00:00,552.3874308836527,2930.182928841873,24.558297780638966,30.921450822712988,20.200000762939453,5.070000171661377,6.629228902262683,72,8.0
2026-01-24 02:00:00+00:00,557.4762576651973,2903.333622255805,24.548111388137222,30.85672491489176,20.200000762939453,5.5,6.632218428830194,72,8.0
2026-01-24 03:00:00+00:00,577.0621855920102,2882.112905122987,24.455531529017858,30.711639831713935,20.18135662402137,5.070000171661377,6.634466579982212,72,8.0
2026-01-24 04:00:00+00:00,566.1167578670565,2898.8221974292946,24.415699196927374,30.708193986775488,20.106896959502123,4.369999885559082,6.634272684598102,72,8.0
2026-01-24 05:00:00+00:00,546.3240898410145,2911.9366903011205,24.429076122636555,30.754346660539216,20.100000381469727,4.119999885559082,6.630039265843666,72,8.0
2026-01-24 06:00:00+00:00,506.4997197853751,2791.2487245874913,24.521720309217436,30.58212152048319,20.100000381469727,4.599999904632568,6.6333803809991405,72,8.0
2026-01-24 07:00:00+00:00,491.82493048488925,2753.699776101847,24.614722158394606,30.594096720719538,20.13559373758607,6.119999885559082,6.632425455152154,72,8.0
2026-01-24 08:00:00+00:00,453.17787089200914,2586.8971785003064,24.67010651917017,30.286475430015756,20.249152555304057,7.570000171661377,6.633664786982603,72,8.0
2026-01-24 09:00:00+00:00,940.8991605662767,4030.8414357787406,28.34463995395426,32.037366472809005,20.3533327738444,7.789999961853027,18.189643786606176,72,8.0
2026-01-24 10:00:00+00:00,1055.0789930626793,4742.034257306438,30.65309600402661,35.387672061011905,20.46666653951009,8.220000267028809,16.0034744799638,72,8.0
2026-01-24 11:00:00+00:00,545.8729037492635,2733.444401405377,25.369820536181912,31.295173517152584,20.86333303451538,8.0,6.645188944299794,72,8.0
2026-01-24 12:00:00+00:00,541.1410602590892,2748.8657137908085,25.549545543819832,31.509811316122555,21.0366668065389,7.449999809265137,6.6439922082357565,72,8.0
2026-01-24 13:00:00+00:00,516.1279333530192,2698.4629213130675,25.748169627269554,31.59602910047137,21.170000648498537,6.909999847412109,6.647710148848635,72,8.0
2026-01-24 14:00:00+00:00,499.5849159283345,2527.8047389877574,25.649101726169693,31.1301603690206,21.201667404174806,6.400000095367432,6.643424153993916,72,8.0
2026-01-24 15:00:00+00:00,489.29579731062347,2529.87680130646,25.654455532212886,31.137393727022058,21.213793655921673,6.309999942779541,6.647819673981653,72,8.0
2026-01-24 16:00:00+00:00,558.7162455924753,2501.5207618692007,25.674923680409663,31.098872849921218,21.29660945827678,6.510000228881836,6.644362532458052,72,8.0
2026-01-24 17:00:00+00:00,552.146218436105,2528.501122226234,25.603084788602942,31.087350369835434,21.29660945827678,6.849999904632568,6.642257697108079,72,8.0
2026-01-24 18:00:00+00:00,553.3316522913486,2852.6796720275024,25.627098104866946,30.49755243894433,21.208475209898868,6.840000152587891,8.648418592972583,72,8.0
2026-01-24 19:00:00+00:00,530.6248614774736,2636.4918652752926,25.321377034959845,31.032267479923185,21.195000743865968,6.599999904632568,6.650066634130211,72,8.0
2026-01-24 20:00:00+00:00,546.6629930054401,2719.574505974265,25.03678111869748,30.931644728203782,21.15000057220459,6.019999980926514,6.645996550551984,72,8.0
2026-01-24 21:00:00+00:00,441.5899163254169,2406.683205655309,24.639851546087186,29.864999808517158,21.020000076293947,6.03000020980835,6.635043137547683,72,8.0
2026-01-24 22:00:00+00:00,437.13725438906033,2387.6557808670345,24.266378621761206,29.441343334208682,20.859999465942384,6.019999980926514,6.638156666475184,72,8.0
2026-01-24 23:00:00+00:00,449.4722685827261,2430.5087719658177,24.067994189863445,29.348352426908264,20.72333370844523,6.039999961853027,6.6281547346034975,72,8.0
2026-01-25 00:00:00+00:00,540.5803915071888,2924.3672456287204,24.37315971310399,30.72060259650735,20.618333784739175,5.960000038146973,6.6347984880292445,72,8.0
2026-01-25 01:00:00+00:00,523.9644248812806,2798.2820159313724,24.56215806635154,30.635251170780812,20.600000381469727,5.909999847412109,6.635922371840277,72,8.0
2026-01-25 02:00:00+00:00,520.3044813994934,2794.6483930486256,24.568961862088585,30.630429906337536,20.596667035420737,5.789999961853027,6.640082686555152,72,8.0
2026-01-25 03:00:00+00:00,529.8809534922367,2823.2396845456933,24.56126630339636,30.686121323529413,20.516666730244953,5.710000038146973,6.638455974621599,72,8.0
2026-01-25 04:00:00+00:00,519.2439769242658,2803.790147113533,24.56364274225315,30.646075422356443,20.5,5.739999771118164,6.638866660975609,72,8.0
2026-01-25 05:00:00+00:00,521.8633048434217,2798.0236337699143,24.575888753939076,30.64598310027136,20.479999923706053,5.659999847412109,6.638393921678474,72,8.0
2026-01-25 06:00:00+00:00,516.0621829420245,2747.581370634191,24.667735551251752,30.62962294292717,20.406779305409575,5.690000057220459,6.637456172654609,72,8.0
2026-01-25 07:00:00+00:00,506.47731013792236,2708.4408270143995,24.726019509366246,30.59911493894433,20.399999618530273,5.579999923706055,6.641433901479598,72,8.0
2026-01-25 08:00:00+00:00,515.037150803891,2730.98699917074,24.69635998603352,30.620558413713336,20.399999618530273,5.349999904632568,6.639174838305852,72,8.0
2026-01-25 09:00:00+00:00,901.2859944789683,4182.498920344505,25.200522201067926,29.192204323135503,20.306779408858993,5.460000038146973,17.17116642799698,72,8.0
2026-01-25 10:00:00+00:00,1377.251955000382,5051.1487255416105,35.316437620024445,39.67060724183834,20.0,5.28000020980835,19.94676241794778,72,8.0
2026-01-25 11:00:00+00:00,682.0700277547543,3449.404225068934,24.72351313572304,31.40959069174545,20.06724163581585,5.309999942779541,7.445326472530846,72,8.0
2026-01-25 12:00:00+00:00,585.4378143225064,2908.4095120470065,24.955927488182773,31.26071346507353,20.227118960881636,5.090000152587891,6.644593448532062,72,8.0
2026-01-25 13:00:00+00:00,577.9719882826178,2848.5505425803135,25.13131688222164,31.30611199557948,20.379660557892365,5.010000228881836,6.644652233070352,72,8.0
2026-01-25 14:00:00+00:00,561.5108939229443,2831.294485422486,25.15698924144553,31.293799373690643,20.45084727012505,5.019999980926514,6.645590443850896,72,8.0
2026-01-25 15:00:00+00:00,572.7624653621214,2897.7537530637255,25.113597880558473,31.399286179315474,20.492982429370546,4.929999828338623,6.640486400668361,72,8.0
2026-01-25 16:00:00+00:00,578.4775902670639,2890.9500653777136,25.09831549807423,31.367052778142508,20.501694921719825,4.639999866485596,6.642714412272477,72,8.0
2026-01-25 17:00:00+00:00,590.4873943595993,2870.92720301011,25.10410375087535,31.329455805759803,20.52166674931844,4.340000152587891,6.642502022056687,72,8.0
2026-01-25 18:00:00+00:00,604.2974782564393,2914.265110731793,25.022390499168417,31.34387241224615,20.59833370844523,4.269999980926514,6.640464053434484,72,8.0
2026-01-25 19:00:00+00:00,614.4425766888787,2940.795287744004,24.935749299719888,31.315381132921917,20.520689734097186,3.880000114440918,6.639411213017311,72,8.0
2026-01-25 20:00:00+00:00,612.2736689035966,2916.604558522628,24.84390113467262,31.17590297837885,20.5,3.75,6.634239649572292,72,8.0
2026-01-25 21:00:00+00:00,612.6679661997846,2920.0348284623083,24.733086971187326,31.07011596339659,20.439999771118163,3.6500000953674316,6.636471335270278,72,8.0
2026-01-25 22:00:00+00:00,630.0408956062894,2997.7127490644693,24.70987066701681,31.210168149290965,20.399999618530273,3.490000009536743,6.641409795157382,72,8.0
2026-01-25 23:00:00+00:00,643.9882347470239,2990.35354092809,24.691716041885503,31.18223558954832,20.38333288828532,3.2899999618530273,6.635865235529026,72,8.0
2026-01-26 00:00:00+00:00,644.5560218105798,3007.7362966671044,24.64788698682598,31.177103165484944,20.303332583109537,2.940000057220459,6.634885412638261,72,8.0
2026-01-26 01:00:00+00:00,644.890754421886,2994.8243288526346,24.59363032322304,31.09668584230567,20.298332595825194,2.7100000381469727,6.632726243230141,72,8.0
2026-01-26 02:00:00+00:00,578.2103630514706,2695.674056536677,24.309311810661764,30.162167503720237,20.21694962453034,2.609999895095825,6.632721374682686,72,8.0
2026-01-26 03:00:00+00:00,572.2044821346508,2681.3017701221115,23.978862345719538,29.808253184086134,20.086666997273763,2.509999990463257,6.623099347122577,72,8.0
2026-01-26 04:00:00+00:00,568.9336140950521,2679.80561345632,23.763202742034313,29.586483226102942,19.968333212534585,2.2799999713897705,6.626090393012979,72,8.0
2026-01-26 05:00:00+00:00,568.6557422285321,2697.7054043297007,23.75552838322829,29.61796027004552,19.848332754770915,2.1500000953674316,6.6257145171071965,72,8.0
2026-01-26 06:00:00+00:00,567.0333339146206,2738.2015302214636,23.735707857361696,29.687227820815828,19.73103477214945,2.2699999809265137,6.62440646997019,72,8.0
2026-01-26 07:00:00+00:00,570.2605035178134,2763.657097311581,24.02339099702381,30.02479634431898,19.69830584121963,2.5999999046325684,6.631112954863647,72,8.0
2026-01-26 08:00:00+00:00,571.960504612001,2802.321827266063,24.184771369485293,30.2683994496236,19.67833401362101,3.049999952316284,6.633173825026226,72,8.0
2026-01-26 09:00:00+00:00,1255.7240882574342,4815.540973909095,27.07560631674545,31.561775100665265,19.603448670485925,3.450000047683716,17.176999563596496,72,8.0
2026-01-26 10:00:00+00:00,1267.997479740645,5032.639055268103,29.412154510241596,35.37354814972864,19.45614018356591,3.5999999046325684,13.663200825870204,72,8.0
2026-01-26 11:00:00+00:00,638.1619045567446,3074.850579098827,24.456362427783613,31.13033142944678,19.58275893638874,3.799999952316284,6.635675678734018,72,8.0
2026-01-26 12:00:00+00:00,608.3036311485248,2889.100251778544,24.89557669016236,31.159625005455656,19.693104184907057,3.8399999141693115,6.6429689929472,72,8.0
2026-01-26 13:00:00+00:00,589.4377099575277,2865.70473100886,25.03203356865398,31.25039553509078,19.788135011317365,4.079999923706055,6.637646820292127,72,8.0
2026-01-26 14:00:00+00:00,570.1304470467168,2815.0996325615397,25.24748494238827,31.353813640232193,19.908474227129403,4.21999979019165,6.641144771149705,72,8.0
2026-01-26 15:00:00+00:00,557.1957995844822,2770.651382916448,25.394613997942926,31.3990146839986,20.047457808155123,4.440000057220459,6.646937746961577,72,8.0
2026-01-26 16:00:00+00:00,553.6050423587403,2755.0933779761904,25.450755399816178,31.427861574317227,20.1440683461852,4.590000152587891,6.640468340961873,72,8.0
2026-01-26 17:00:00+00:00,552.7907569521949,2713.425610283176,25.485826166404063,31.369001799938726,20.20339054172322,4.630000114440918,6.644641191017728,72,8.0
2026-01-26 18:00:00+00:00,555.0614534516575,2750.684275025096,25.448714101780727,31.413731068872206,20.237931218640558,4.630000114440918,6.643160512327482,72,8.0
2026-01-26 19:00:00+00:00,578.9210087111016,2858.1023031282825,25.08307004442402,31.283818605567227,20.20500068664551,4.650000095367432,6.639185407248532,72,8.0
2026-01-26 20:00:00+00:00,590.607081167421,2943.5059804137322,24.817988006161972,31.20406992737676,20.14166720708211,4.670000076293945,6.638646472339898,72,8.0
2026-01-26 21:00:00+00:00,586.8042146489861,2999.5888726584385,24.68578212535014,31.200315673144257,20.098305459749902,4.440000057220459,6.631565904750877,72,8.0
2026-01-26 22:00:00+00:00,584.2351959058026,3032.8817593443628,24.631091889880953,31.215761499912464,20.04500017166138,4.409999847412109,6.633744388067422,72,8.0
2026-01-26 23:00:00+00:00,580.86361134847,3064.0674004448783,24.590848117404512,31.237592230902777,20.0,4.710000038146973,6.631369556321038,72,8.0
2026-01-27 00:00:00+00:00,581.9050408371356,3066.4572931711746,24.579498205532214,31.239555978641455,20.0,5.090000152587891,6.635778533978288,72,8.0
2026-01-27 01:00:00+00:00,580.9126060336243,3080.437530090161,24.57125828847164,31.260816045168067,19.988135547961217,5.46999979019165,6.631730567173464,72,8.0
2026-01-27 02:00:00+00:00,582.3977592746082,3080.9450676755077,24.501220019257705,31.18871386445203,19.906666310628257,5.590000152587891,6.634893108816708,72,8.0
2026-01-27 03:00:00+00:00,584.4380943661645,3082.6259485239407,24.532724417892158,31.22485146402311,19.899999618530273,5.570000171661377,6.63364859321872,72,8.0
2026-01-27 04:00:00+00:00,587.466385956238,3065.399756680016,24.575558446034663,31.22801845347514,19.91166632970174,5.639999866485596,6.636371422882507,72,8.0
2026-01-27 05:00:00+00:00,585.1335195189748,3089.426350002182,24.51476846194134,31.225393625611034,19.899999618530273,5.510000228881836,6.630470383766643,72,8.0
2026-01-27 06:00:00+00:00,583.6332391493813,3097.0430260343924,24.48555819548708,31.208257408781424,19.899999618530273,5.320000171661377,6.634494468486509,72,8.0
2026-01-27 07:00:00+00:00,647.6614547814737,3076.7041308866533,24.44484876920391,31.124774272215433,19.839999389648437,5.369999885559082,6.633496998408654,72,8.0
2026-01-27 08:00:00+00:00,647.0430983852333,3113.7711068166814,24.39617421324824,31.161773767605634,19.799999237060547,5.340000152587891,6.6275651273593095,72,8.0
2026-01-27 09:00:00+00:00,1024.6983282466454,4097.571011854081,28.980845501827993,33.15833097580084,19.72542381286621,5.289999961853027,17.160786543715965,72,8.0
2026-01-27 10:00:00+00:00,1003.9745102356128,4395.150405328147,29.568802521008404,35.06543242296919,19.552542573314604,5.369999885559082,13.427576845099612,72,8.0
2026-01-27 11:00:00+00:00,519.7310924369748,2727.836050338104,24.823145762211134,30.739287218793766,19.66206958376128,5.550000190734863,6.640932012338932,72,8.0
2026-01-27 12:00:00+00:00,469.3658264331123,2579.294541302849,24.851154231223738,30.447567894345237,19.754237223479706,5.78000020980835,6.637878385912471,72,8.0
2026-01-27 13:00:00+00:00,440.12296882864473,2494.1658685935313,24.917758802739847,30.32952145702031,19.855171861319707,6.139999866485596,6.638225298969686,72,8.0
2026-01-27 14:00:00+00:00,441.9784308254552,2493.509920179009,25.020617915134803,30.427836271227243,19.906779305409575,6.71999979019165,6.642179185936765,72,8.0
2026-01-27 15:00:00+00:00,444.853501520237,2489.23850897781,25.22139519870448,30.619520855217086,20.04067812127582,7.0,6.6425387158113365,72,8.0
2026-01-27 16:00:00+00:00,446.4687157316581,2428.04119838949,25.238177592527933,30.50154258685405,20.10678006834903,7.079999923706055,6.64504801094865,72,8.0
2026-01-27 17:00:00+00:00,446.97787108007265,2363.795136609331,25.066570378151262,30.196225462841387,20.116949598667986,6.610000133514404,6.637416404168479,72,8.0
2026-01-27 18:00:00+00:00,441.27590976576175,2358.9904060256913,24.520288974964988,29.64267865349265,20.100000381469727,6.159999847412109,6.632223135950852,72,8.0
2026-01-27 19:00:00+00:00,501.8011206191461,2612.509795031294,24.133053905155812,29.808125984768907,20.02372890407756,5.670000076293945,6.629141158416491,72,8.0
2026-01-27 20:00:00+00:00,561.8351276170769,2890.9112493965063,24.410240601957515,30.686133909761235,20.0,5.139999866485596,6.633685322290056,72,8.0
2026-01-27 21:00:00+00:00,575.790808037463,2875.919675014145,24.438233781989904,30.6874721176445,20.0,4.460000038146973,6.627477544927996,72,8.0
2026-01-27 22:00:00+00:00,575.3525148530247,2839.2026394465784,24.312635709453563,30.478386053159916,19.95932187872418,3.0,6.631297697568073,72,8.0
2026-01-27 23:00:00+00:00,573.1731097224045,2833.019527146796,24.19215371695553,30.345913072260153,19.899999618530273,2.950000047683716,6.629563494556758,72,8.0
2026-01-28 00:00:00+00:00,571.3508372386741,2787.1868780551677,24.044944379582752,30.09995103548359,19.82833267847697,2.630000114440918,6.628302972409978,72,8.0
2026-01-28 01:00:00+00:00,608.6011205507593,2891.0745169161414,23.909540085565474,30.190615699404763,19.745000076293945,2.309999942779541,6.6280478843453885,72,8.0
2026-01-28 02:00:00+00:00,663.5611729115748,3104.259807340905,24.019468334208682,30.765056706276262,19.695000743865968,2.2799999713897705,6.626630403748414,72,8.0
2026-01-28 03:00:00+00:00,696.8921563498446,3212.7199235162816,24.188374666272757,31.169374781162464,19.60500040054321,1.409999966621399,6.627225636768074,72,8.0
2026-01-28 04:00:00+00:00,671.9765379495461,3205.2494885322103,24.215087890625,31.175811256110336,19.58833367029826,1.4199999570846558,6.6314785866764,72,8.0
2026-01-28 05:00:00+00:00,649.7759091673779,3068.6970686712184,24.243868445815828,30.908943753282564,19.50333334604899,1.1399999856948853,6.630025102310822,72,8.0
2026-01-28 06:00:00+00:00,572.5238081560749,2782.530570919774,24.105010558911065,30.150425502232142,19.44166644414266,1.2100000381469727,6.627935066276572,72,8.0
2026-01-28 07:00:00+00:00,559.1537829487264,2941.265908804928,24.17636048560049,30.567667985162814,19.399999618530273,2.2300000190734863,6.6270043268925,72,8.0
2026-01-28 08:00:00+00:00,515.0675064215139,2845.577906846332,24.46559121695553,30.647400073310575,19.47499990463257,3.7899999618530273,6.6289402189708895,72,8.0
2026-01-28 09:00:00+00:00,947.8425772049848,4056.525081175048,28.743687220982142,32.74992956166842,19.54333349863688,5.150000095367432,17.195222074578123,72,8.0
2026-01-28 10:00:00+00:00,966.549578845668,4529.077435747248,29.565952845982142,35.19265294008228,19.560000228881837,6.289999961853027,13.470125325253697,72,8.0
