timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2026-01-28 11:00:00+00:00,560.3589381212629,2923.5211959071667,24.98386898786662,31.325766792510475,19.81551693225729,7.71999979019165,6.639527860300501,72,8.0
2026-01-28 12:00:00+00:00,543.8633042450379,2748.9126619397757,25.32806481967787,31.287891719187677,20.04000015258789,7.920000076293945,6.644314926211574,72,8.0
2026-01-28 13:00:00+00:00,553.6761895187763,2688.0108584449404,25.435520888042717,31.26451029630602,20.19473751804285,7.639999866485596,6.642864366205466,72,8.0
2026-01-28 14:00:00+00:00,556.85921763841,2690.1340673009777,25.450554021909916,31.281477091698672,20.301694223436257,5.670000076293945,6.646559881764417,72,8.0
2026-01-28 15:00:00+00:00,576.5473387475107,2743.881647873993,25.616745037858895,31.56747308298319,20.440677739806095,4.420000076293945,6.642742892941173,72,8.0
2026-01-28 16:00:00+00:00,579.3557104254168,2772.8680137698034,25.741461878699514,31.752309475104457,20.57000026702881,3.990000009536743,6.645636828164869,72,8.0
2026-01-28 17:00:00+00:00,550.8417368656447,2727.183491853773,25.814412092962186,31.724472601540615,20.605085146629204,3.8399999141693115,6.648459749729359,72,8.0
2026-01-28 18:00:00+00:00,555.2151264436438,2813.3319505536588,25.516011385022757,31.61535678724615,20.696552473923255,3.75,6.644631846612241,72,8.0
2026-01-28 19:00:00+00:00,583.2181567826085,2847.5686417052198,25.166092004189945,31.342499290764664,20.683051545741193,3.9100000858306885,6.64122301772986,72,8.0
2026-01-28 20:00:00+00:00,591.3791554625606,2898.592627773766,24.98661945246849,31.275902157738095,20.600000381469727,2.9000000953674316,6.6380044686026265,72,8.0
2026-01-28 21:00:00+00:00,585.3615818346962,2942.265004303496,24.92137844279661,31.30598061771716,20.552542573314604,4.28000020980835,6.6375736476337845,72,8.0
2026-01-28 22:00:00+00:00,571.1966386041721,2936.4158186712184,24.893861743916318,31.268961588541668,20.5,4.440000057220459,6.634244705114712,72,8.0
2026-01-28 23:00:00+00:00,577.407563623594,2939.3079885274424,24.827990278142508,31.206630503764007,20.5,4.550000190734863,6.636496557241061,72,8.0
2026-01-29 00:00:00+00:00,611.8089650044589,2945.993447867428,24.76805067730217,31.167178199404763,20.444999790191652,4.360000133514404,6.630794813653,72,8.0
2026-01-29 01:00:00+00:00,646.9336113823784,2973.068523948903,24.68431529095578,31.139703522153553,20.399999618530273,4.170000076293945,6.6259781045834005,72,8.0
2026-01-29 02:00:00+00:00,657.5901961126248,2985.1409272693454,24.609309348739497,31.099170332195378,20.334999370574952,3.6700000762939453,6.632829272112593,72,8.0
2026-01-29 03:00:00+00:00,643.7579830394071,2985.306080537684,24.6086651457458,31.093754103203782,20.235593440168994,3.369999885559082,6.629764512807381,72,8.0
2026-01-29 04:00:00+00:00,641.6694679580817,2976.000112838104,24.643833705357142,31.109619140625,20.200000762939453,3.2799999713897705,6.629686596012917,72,8.0
2026-01-29 05:00:00+00:00,578.2896360936953,2870.2491116563815,24.49430270154937,30.729816340598738,20.118965971058813,3.2699999809265137,6.629169504181678,72,8.0
2026-01-29 06:00:00+00:00,566.9845931536677,2852.9668809906775,24.53621487657563,30.73686769629727,20.01166671117147,3.9100000858306885,6.626387339680135,72,8.0
2026-01-29 07:00:00+00:00,559.7086815927543,2823.6938538110558,24.54986418395483,30.68551815257353,19.95166648228963,3.880000114440918,6.627725933780189,72,8.0
2026-01-29 08:00:00+00:00,558.9644267619157,2816.6345112263657,24.545116777179622,30.66349010307248,19.899999618530273,4.130000114440918,6.629929602647028,72,8.0
2026-01-29 09:00:00+00:00,902.8881716446137,4046.6983989876762,25.68133183868838,29.636774455325703,19.83728767653643,4.289999961853027,17.200326190196293,72,8.0
2026-01-29 10:00:00+00:00,1361.7179269336518,4864.53131513836,34.82701098017332,39.266960592830884,19.55166686375936,4.340000152587891,19.230802263532365,72,8.0
2026-01-29 11:00:00+00:00,692.496359261478,3226.7556808856357,24.611730238970587,31.042232224921218,19.59833370844523,4.889999866485596,7.244300822249982,72,8.0
2026-01-29 12:00:00+00:00,636.8126056574973,2911.209249031644,24.882804293592436,31.206965598739497,19.71017000230692,4.46999979019165,6.630549907684326,72,8.0
2026-01-29 13:00:00+00:00,613.6117317583307,2796.1099185197713,25.16817674690119,31.235659807087988,19.80677892393985,4.239999771118164,6.637832862704826,72,8.0
2026-01-29 14:00:00+00:00,614.2764712208126,2780.0740587250525,25.194091796875,31.224504743303573,19.87758573992499,3.809999942779541,6.640787248851872,72,8.0
2026-01-29 15:00:00+00:00,615.8575409617504,2739.7124978177376,25.280550312063546,31.225247686801676,19.912280367131817,3.559999942779541,6.638702531100652,72,8.0
2026-01-29 16:00:00+00:00,618.09804385734,2746.4955952393943,25.371004413626046,31.331339745548185,20.01525429547843,3.440000057220459,6.637882967900963,72,8.0
2026-01-29 17:00:00+00:00,618.559944729845,2741.0173073135506,25.340662339154413,31.286793428308822,20.089830851150772,3.2200000286102295,6.6402721925943835,72,8.0
2026-01-29 18:00:00+00:00,626.8515395904456,2868.6706686580883,24.931240562631302,31.155490907300422,20.098276236961627,3.380000114440918,6.63937730949466,72,8.0
2026-01-29 19:00:00+00:00,675.9910355255383,2944.7992897354256,24.709831686580884,31.106937696953782,20.01694921719826,3.809999942779541,6.630368609388335,72,8.0
2026-01-29 20:00:00+00:00,648.874648746974,3006.823663072183,24.611608714788733,31.146035981514085,19.97627109592244,3.059999942779541,6.626795415475335,72,8.0
2026-01-29 21:00:00+00:00,629.1859941242121,3024.6064944134077,24.572634563765714,31.143410794561802,19.913792774595063,3.450000047683716,6.629152998577949,72,8.0
2026-01-29 22:00:00+00:00,632.2518212240951,3063.0012473739494,24.536448759191178,31.19173245470063,19.899999618530273,4.010000228881836,6.628297829828343,72,8.0
2026-01-29 23:00:00+00:00,686.7260501124277,3042.7417771796217,24.469574743960084,31.082890871192227,19.899999618530273,4.0,6.626020407476345,72,8.0
2026-01-30 00:00:00+00:00,631.0537820596988,3125.1525366005776,24.49774939272584,31.290697626706933,19.896666272481283,3.880000114440918,6.624901971897157,72,8.0
2026-01-30 01:00:00+00:00,673.2630250220205,3055.883616727941,24.456036223082982,31.099880186449578,19.866666158040363,3.890000104904175,6.624140014167593,72,8.0
2026-01-30 02:00:00+00:00,654.1657390966388,3078.1202776810583,24.424404133661213,31.118610860245475,19.819999313354494,4.139999866485596,6.62246739565496,72,8.0
2026-01-30 03:00:00+00:00,710.2436113145616,3036.8473876953126,24.434834798177082,31.038179524739583,19.799999237060547,4.599999904632568,6.623528778553009,72,8.0
2026-01-30 04:00:00+00:00,587.9279334212149,3103.2676606418036,24.44038945203387,31.189474265668647,19.804999256134032,4.889999866485596,6.622061040814362,72,8.0
2026-01-30 05:00:00+00:00,584.2064422692905,3132.582786239496,24.47522895877101,31.28359087775735,19.78166618347168,5.039999961853027,6.626317917799749,72,8.0
2026-01-30 06:00:00+00:00,570.4667589411389,3074.0965446600035,24.49453343226257,31.177027185535962,19.70172487456223,5.289999961853027,6.624931211578113,72,8.0
2026-01-30 07:00:00+00:00,564.5709491069091,3105.6752350024003,24.512660532690294,31.25931485138792,19.700000762939453,5.579999923706055,6.630940529221263,72,8.0
2026-01-30 08:00:00+00:00,552.6845946752725,3115.084109522715,24.64064961922269,31.408038996848738,19.700000762939453,5.860000133514404,6.629530866606896,72,8.0
2026-01-30 09:00:00+00:00,1004.4748571632946,4303.706122446868,28.935207560911017,33.215658931408896,19.679661702301544,6.690000057220459,17.245867490768433,72,8.0
2026-01-30 10:00:00+00:00,958.4619051027698,4536.741146312041,29.576777097557773,35.26359391412815,19.541666825612385,7.440000057220459,13.334211000875264,72,8.0
2026-01-30 11:00:00+00:00,533.1173194586897,3012.3681204172485,24.745793688896647,31.294283563198324,19.671187093702414,7.929999828338623,6.625977694655264,72,8.0
2026-01-30 12:00:00+00:00,537.8932967372447,2968.8662818610337,25.26957080350908,31.716586832227655,19.796609716900324,8.350000381469727,6.6338184132922295,72,8.0
2026-01-30 13:00:00+00:00,532.9212296128939,2899.1883913178685,25.474925803072626,31.769368262264315,19.924999713897705,7.820000171661377,6.634803284479919,72,8.0
2026-01-30 14:00:00+00:00,523.1235292578946,2866.749337332589,25.539645154936974,31.764178620667018,20.042373042995646,7.369999885559082,6.634857161706235,72,8.0
2026-01-30 15:00:00+00:00,502.4877099404788,2692.1400586346676,25.63444783301327,31.47726355185056,20.19322075278072,7.28000020980835,6.638017697041261,72,8.0
2026-01-30 16:00:00+00:00,538.1162458147321,2613.1737829897584,25.499883058692227,31.171520072872898,20.328812906297586,7.28000020980835,6.638045887987153,72,8.0
2026-01-30 17:00:00+00:00,551.0591035730698,2665.2419525915834,25.520220588235293,31.307666425945378,20.399999618530273,7.21999979019165,6.63429307136215,72,8.0
2026-01-30 18:00:00+00:00,492.3955178140592,2720.6498736213234,25.384782037815125,31.29188345259979,20.43389805292679,7.320000171661377,6.634722068530171,72,8.0
2026-01-30 19:00:00+00:00,508.8346370931444,2879.232708978919,25.2070980817912,31.461091622293996,20.5,7.610000133514404,6.631167028203357,72,8.0
2026-01-30 20:00:00+00:00,517.5522588525115,2841.3146403451983,25.120867439870086,31.292775357707164,20.5,7.559999942779541,6.630954593754886,72,8.0
2026-01-30 21:00:00+00:00,542.903922457655,2864.0319230916116,24.941443075680866,31.16564532232018,20.5,7.079999923706055,6.628074610033515,72,8.0
2026-01-30 22:00:00+00:00,598.2806717902005,2856.6398043592435,24.84472040769433,31.05265641412815,20.5,5.710000038146973,6.628397729216504,72,8.0
2026-01-30 23:00:00+00:00,608.3226892807904,2901.516092765231,24.78026728269433,31.08818810727416,20.5,5.730000019073486,6.625468827095352,72,8.0
2026-01-31 00:00:00+00:00,614.0585439986542,2903.5898683692226,24.73399545365021,31.04670882024685,20.4982758554919,5.599999904632568,6.624917955959544,72,8.0
2026-01-31 01:00:00+00:00,596.3069820297497,2903.2146633723596,24.70247441297137,31.015001009296437,20.43898281808627,5.960000038146973,6.623893015877495,72,8.0
2026-01-31 02:00:00+00:00,526.3577034573595,2756.415886374081,24.547137605042018,30.54082277442227,20.40166629155477,5.409999847412109,6.623126578932049,72,8.0
2026-01-31 03:00:00+00:00,493.6114857564119,2691.6355883173583,24.277538652179622,30.138935163909313,20.3533327738444,4.809999942779541,6.616019724463882,72,8.0
2026-01-31 04:00:00+00:00,491.0008397035572,2652.643923291973,24.07373662355567,29.846301508884803,20.257627002263472,4.639999866485596,6.616421126517929,72,8.0
2026-01-31 05:00:00+00:00,491.0347332780768,2700.5887810202207,24.117954799107142,29.992696981136206,20.1440683461852,3.009999990463257,6.619646239347484,72,8.0
2026-01-31 06:00:00+00:00,491.2787106297597,2800.9030816428135,24.395838120404413,30.489729680934875,20.100000381469727,4.460000038146973,6.619143910768654,72,8.0
2026-01-31 07:00:00+00:00,452.2521006693693,2680.215387424501,24.79856825542717,30.6279960226278,20.12413840458311,5.440000057220459,6.622000310935226,72,8.0
2026-01-31 08:00:00+00:00,459.4596645665102,2634.0572061832545,24.927229680934875,30.6501683681285,20.201695652331335,7.619999885559082,6.6293864664243385,72,8.0
2026-01-31 09:00:00+00:00,969.0091923365686,3965.3824740788123,29.899388830089038,33.78201038211417,20.27333297729492,8.550000190734863,17.12739923679629,72,8.0
2026-01-31 10:00:00+00:00,826.3759100617481,4125.166156159729,29.022861683735993,34.331659226190474,20.190000406901042,8.579999923706055,12.377074774573831,72,8.0
2026-01-31 11:00:00+00:00,441.14761959471286,2535.31278585653,24.974179906337536,30.486786316088935,20.36166613896688,8.630000114440918,6.624405819494851,72,8.0
2026-01-31 12:00:00+00:00,441.23025239148393,2523.6018237373073,24.923480036545868,30.411203250831583,20.473333231608073,8.5,6.623649907045338,72,8.0
2026-01-31 13:00:00+00:00,444.51675960604706,2457.4719163265972,25.114235989874302,30.45421067562849,20.593333689371743,8.020000457763672,6.628751760088532,72,8.0
2026-01-31 14:00:00+00:00,446.67675054640995,2431.8889016544117,25.215630881258754,30.502466709339988,20.6966109194998,7.150000095367432,6.625971520314364,72,8.0
2026-01-31 15:00:00+00:00,449.70838007580636,2420.9992907646647,25.289273906686454,30.55038571490922,20.769491228006654,6.670000076293945,6.628639780609301,72,8.0
2026-01-31 16:00:00+00:00,449.34273712328695,2425.8853002793294,25.330399326771996,30.60218171700419,20.808332602183025,6.650000095367432,6.6286396700576695,72,8.0
2026-01-31 17:00:00+00:00,448.2355738193715,2426.5749203978467,25.220078754157914,30.492066455488445,20.8101687673795,6.78000020980835,6.63001795643184,72,8.0
2026-01-31 18:00:00+00:00,442.6677869267824,2395.8818434600403,24.741513206845237,29.950893541010153,20.771186117398535,6.659999847412109,6.623919978529131,72,8.0
2026-01-31 19:00:00+00:00,439.19971993924526,2386.8559583989845,24.370375689338236,29.563901244091387,20.669492139654643,6.550000190734863,6.618548540174126,72,8.0
2026-01-31 20:00:00+00:00,433.8839893983991,2411.5205693605567,24.160632221638654,29.41056657037815,20.572881633952512,5.949999809265137,6.614567751310119,72,8.0
2026-01-31 21:00:00+00:00,431.88764010654404,2457.1891582360427,24.03411590919066,29.38360321387816,20.488135547961217,6.119999885559082,6.614144011829676,72,8.0
2026-01-31 22:00:00+00:00,430.6008400796842,2454.2642080269607,23.95278101474965,29.295654296875,20.39830469681045,6.329999923706055,6.6143411935544485,72,8.0
2026-01-31 23:00:00+00:00,430.75630209359133,2476.3282275800943,23.884012687106093,29.27898434764531,20.30666592915853,6.179999828338623,6.609209159509141,72,8.0
